time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833260,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9366155862808228,0.4674306213855743,0.4210987091064453,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8557144403457642,0.3611083924770355,0.3434580564498901,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8697524666786194,0.378987967967987,0.2664531171321869,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8266008496284485,0.3229523003101349,0.3078766465187073,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7241013050079346,0.2138410061597824,0.973585605621338,284.908447265625,284.95001220703125,298.3645324707031,294.1185607910156,297.7240295410156,297.3438415527344,284.9108581542969,1.0,0.5261709094047546,0.5086652636528015,0.5086652636528015,1.0,1.0,-2.7763373851776123,1.032848238945007,1.743489146232605,0.4057061076164245,0.850602924823761,0.850602924823761,0.0,129.75003051757812,108.0,55584.20703125,0.0,1831.25341796875,1.0,278.85791015625,282.6383361816406,297.1449584960937,300.7654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38445.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659499883651733,1.0,0.0,0.0,3.513015985488892,3.5130391120910645,8.234809456553194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.7138671875,0.0,1403.654541015625,1895.4371337890625,0.0,3084.817138671875,0.8771129250526428,1.0,0.0,3.0,1.0,0.0
17833320,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9366155862808228,0.4674306213855743,0.4210987091064453,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8557144403457642,0.3611083924770355,0.3434580564498901,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8697524666786194,0.378987967967987,0.2664531171321869,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8266008496284485,0.3229523003101349,0.3078766465187073,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7241013050079346,0.2138410061597824,0.973585605621338,284.908447265625,284.95001220703125,298.3645324707031,294.1185607910156,297.7240295410156,297.3438415527344,284.9108581542969,1.0,0.5261709094047546,0.5086652636528015,0.5086652636528015,1.0,1.0,-2.7763373851776123,1.032848238945007,1.743489146232605,0.4057061076164245,0.850602924823761,0.850602924823761,0.0,129.75003051757812,108.0,55584.20703125,0.0,1831.25341796875,1.0,278.85791015625,282.6383361816406,297.1449584960937,300.7654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38445.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659499883651733,1.0,0.0,0.0,3.513015985488892,3.5130391120910645,8.234809456553194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.7138671875,0.0,1403.654541015625,1895.4371337890625,0.0,3084.817138671875,0.8771129250526428,1.0,0.0,3.0,1.0,0.0
17833380,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.964369773864746,0.4709528088569641,0.4235409498214721,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.879311740398407,0.3644827604293823,0.3460064232349396,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8925940990447998,0.3804988265037536,0.2670137584209442,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8471257090568542,0.3249254524707794,0.3091286420822143,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.741334855556488,0.2148493975400924,0.9754462242126464,285.01239013671875,284.95001220703125,298.4220886230469,294.1346740722656,297.7472229003906,297.3473815917969,285.0104064941406,1.0,0.5206359624862671,0.5075382590293884,0.5075382590293884,1.0,1.0,-2.786743640899658,1.0352782011032104,1.7514653205871582,0.4059045016765594,0.9484055042266846,0.9484055042266846,0.0,119.1886215209961,96.0,55280.70703125,0.0,1797.1561279296875,1.0,279.1422424316406,282.75836181640625,297.1144714355469,300.64361572265625,293.1499938964844,293.1499938964844,278.8500061035156,32700.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580684065818787,1.0,0.0,0.0,3.656037569046021,3.656060934066773,8.918967182580673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.712890625,0.0,1515.170654296875,1895.4371337890625,0.0,3010.890625,0.9040329456329346,1.0,0.0,3.0,1.0,0.0
17833440,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.964369773864746,0.4709528088569641,0.4235409498214721,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.879311740398407,0.3644827604293823,0.3460064232349396,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8925940990447998,0.3804988265037536,0.2670137584209442,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8471257090568542,0.3249254524707794,0.3091286420822143,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.741334855556488,0.2148493975400924,0.9754462242126464,285.01239013671875,284.95001220703125,298.4220886230469,294.1346740722656,297.7472229003906,297.3473815917969,285.0104064941406,1.0,0.5206359624862671,0.5075382590293884,0.5075382590293884,1.0,1.0,-2.786743640899658,1.0352782011032104,1.7514653205871582,0.4059045016765594,0.9484055042266846,0.9484055042266846,0.0,119.1886215209961,96.0,55280.70703125,0.0,1797.1561279296875,1.0,279.1422424316406,282.75836181640625,297.1144714355469,300.64361572265625,293.1499938964844,293.1499938964844,278.8500061035156,32700.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580684065818787,1.0,0.0,0.0,3.656037569046021,3.656060934066773,8.918967182580673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.712890625,0.0,1515.170654296875,1895.4371337890625,0.0,3010.890625,0.9040329456329346,1.0,0.0,3.0,1.0,0.0
17833500,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9788148403167723,0.4721738696098327,0.4247266352176666,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8936808109283447,0.3659408688545227,0.3473168313503265,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9065095782279968,0.3809606730937958,0.2673193514347076,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8597981929779053,0.3257051110267639,0.3097869455814361,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7519360184669495,0.2152303457260131,0.9765534996986388,284.8812561035156,284.95001220703125,298.4497985839844,294.14227294921875,297.75567626953125,297.34490966796875,284.8766174316406,1.0,0.517734944820404,0.5069747567176819,0.5069747567176819,1.0,1.0,-2.7922372817993164,1.0365965366363523,1.7556408643722534,0.4061395823955536,0.861424446105957,0.861424446105957,0.0,113.67276763916016,96.0,56177.0625,0.0,1779.3248291015625,1.0,278.8974914550781,282.5987854003906,297.1802978515625,300.8759155273437,293.1499938964844,293.1499938964844,278.8500061035156,36870.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650183081626892,1.0,0.0,0.0,3.6355984210968018,3.635622501373291,8.819523031888821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3876953125,0.0,1523.6903076171875,1895.4371337890625,0.0,3076.077392578125,0.9004649519920349,1.0,0.0,3.0,1.0,0.0
17833560,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9918139576911926,0.4732144773006439,0.4254459142684936,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9088439345359802,0.3672676086425781,0.3483649492263794,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9222068786621094,0.3812597393989563,0.2673826813697815,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8732748627662659,0.3263531327247619,0.3102023601531982,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7632299065589905,0.2155056893825531,0.9768712520599364,284.9056396484375,284.95001220703125,298.4767150878906,294.1495361328125,297.7625427246094,297.3403625488281,284.9080810546875,1.0,0.5146366357803345,0.5064136385917664,0.5064136385917664,1.0,1.0,-2.795320749282837,1.0369051694869995,1.7584155797958374,0.4058745801448822,0.856880784034729,0.856880784034729,0.0,108.35298919677734,84.0,55978.5546875,0.0,1758.6865234375,1.0,278.8578796386719,282.623046875,297.1756286621094,300.8220520019531,293.1499938964844,293.1499938964844,279.1499938964844,38485.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673524856567383,1.0,0.0,0.0,3.552085876464844,3.552109479904175,8.418994639214361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.85498046875,0.0,1445.0399169921875,1895.4371337890625,0.0,3097.974609375,0.8856881260871887,1.0,0.0,3.0,1.0,0.0
17833620,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.4768717288970947,0.422227144241333,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9251882433891296,0.3697870075702667,0.3503919541835785,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9376182556152344,0.3823333382606506,0.2678457796573639,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8865015506744385,0.3277741372585296,0.3112195134162903,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7742599844932556,0.2162003815174102,0.9787118434906006,285.0134582519531,284.95001220703125,298.5160827636719,294.159912109375,297.7807312011719,297.347412109375,285.0099792480469,1.0,0.508668065071106,0.5055607557296753,0.5055607557296753,1.0,1.0,-2.7769322395324707,1.0272207260131836,1.749711513519287,0.4049156308174133,0.94493967294693,0.94493967294693,0.0,103.3902816772461,84.0,55249.23046875,0.0,1720.2587890625,1.0,279.1308898925781,282.74908447265625,297.12957763671875,300.6546325683594,293.1499938964844,293.1499938964844,279.1499938964844,32920.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859656810760498,1.0,0.0,0.0,3.655511140823364,3.6555347442626953,8.91639956535073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4541015625,0.0,1516.2327880859375,1895.4371337890625,0.0,3025.7861328125,0.9044882655143738,1.0,0.0,3.0,1.0,0.0
17833680,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.4816143810749054,0.3418852388858795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9934542179107666,0.3715106546878814,0.3504557609558105,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.3838891386985779,0.2658797204494476,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9577651023864746,0.3288314640522003,0.3109460771083832,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8297539353370667,0.2159046232700348,0.9762909412384032,284.9730834960937,284.95001220703125,298.5281066894531,294.1629943847656,297.7867126464844,297.3462829589844,285.0052490234375,1.0,0.5101237893104553,0.5052914023399353,0.5052914023399353,1.0,1.0,-2.858621835708618,1.0606107711791992,1.7980109453201294,0.4234070181846618,0.9264785647392272,0.9264785647392272,0.0,88.37205505371094,104.0,56197.84765625,0.0,1659.3680419921875,1.0,279.14215087890625,282.7441101074219,297.1409606933594,300.6812438964844,293.1499938964844,293.1499938964844,278.8500061035156,33325.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592209815979004,1.0,0.0,0.0,3.677423477172852,3.677447080612183,9.023614779835044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.8779296875,0.0,1543.728271484375,1895.4371337890625,0.0,3021.698974609375,0.9092008471488952,1.0,0.0,3.0,1.0,0.0
17833740,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543273925781,0.9990000128746032,0.4929285943508148,0.377234011888504,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.9693971872329712,0.3784869611263275,0.3554734289646148,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.9785362482070924,0.3900777995586395,0.2705059647560119,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.9263415932655334,0.3338197767734527,0.3140568137168884,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.8045778274536133,0.2171871066093444,0.9783342480659484,284.6509094238281,284.95001220703125,298.5758972167969,294.175048828125,297.851806640625,297.4362487792969,284.6387939453125,1.0,0.5048484802246094,0.5041691660881042,0.5041691660881042,1.0,1.0,-2.733995199203491,1.02227520942688,1.711719989776611,0.2577674984931946,0.6323423981666565,0.6323423981666565,0.0,84.38570404052734,124.0,49872.25,0.0,1567.9259033203125,1.0,278.8587646484375,282.5150756835937,297.1455078125,300.5010681152344,293.1499938964844,293.1499938964844,279.1499938964844,58978.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605334162712097,1.0,0.0,0.0,3.03835391998291,3.038376569747925,6.159848453535233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.6962890625,0.0,1096.319580078125,1895.4371337890625,0.0,3034.007568359375,0.7896147966384888,1.0,0.0,3.0,1.0,0.0
17833800,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543273925781,0.9990000128746032,0.4929285943508148,0.377234011888504,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.9693971872329712,0.3784869611263275,0.3554734289646148,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.9785362482070924,0.3900777995586395,0.2705059647560119,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.9263415932655334,0.3338197767734527,0.3140568137168884,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.8045778274536133,0.2171871066093444,0.9783342480659484,284.6509094238281,284.95001220703125,298.5758972167969,294.175048828125,297.851806640625,297.4362487792969,284.6387939453125,1.0,0.5048484802246094,0.5041691660881042,0.5041691660881042,1.0,1.0,-2.733995199203491,1.02227520942688,1.711719989776611,0.2577674984931946,0.6323423981666565,0.6323423981666565,0.0,84.38570404052734,124.0,49872.25,0.0,1567.9259033203125,1.0,278.8587646484375,282.5150756835937,297.1455078125,300.5010681152344,293.1499938964844,293.1499938964844,279.1499938964844,58978.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605334162712097,1.0,0.0,0.0,3.03835391998291,3.038376569747925,6.159848453535233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.6962890625,0.0,1096.319580078125,1895.4371337890625,0.0,3034.007568359375,0.7896147966384888,1.0,0.0,3.0,1.0,0.0
17833860,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.9990000128746032,0.4989562034606933,0.4061895906925201,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.94926655292511,0.3801648318767547,0.3604490458965301,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9580058455467224,0.3893658518791199,0.2730546295642853,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9050114154815674,0.3347009420394897,0.3179402351379394,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7880889773368835,0.2193428874015808,0.9917081594467164,285.1161804199219,284.95001220703125,298.61981201171875,294.1855163574219,297.8827209472656,297.44537353515625,285.1138000488281,1.0,0.5143159031867981,0.5075063109397888,0.5075063109397888,1.0,1.0,-2.8202173709869385,1.0490039587020874,1.771213412284851,0.4123860001564026,1.0,1.0,0.0,100.82054138183594,144.0,55468.46484375,0.0,1760.8916015625,1.0,279.1397705078125,282.8306884765625,297.1676940917969,300.6591491699219,293.1499938964844,293.1499938964844,278.8500061035156,29120.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480099439620972,1.0,0.0,0.0,3.5961363315582275,3.596158504486084,8.629101557744434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.23828125,0.0,1423.3492431640625,1895.4371337890625,0.0,2916.634765625,0.8878933191299438,1.0,0.0,3.0,1.0,0.0
17833920,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.9990000128746032,0.4989562034606933,0.4061895906925201,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.94926655292511,0.3801648318767547,0.3604490458965301,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9580058455467224,0.3893658518791199,0.2730546295642853,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9050114154815674,0.3347009420394897,0.3179402351379394,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7880889773368835,0.2193428874015808,0.9917081594467164,285.1161804199219,284.95001220703125,298.61981201171875,294.1855163574219,297.8827209472656,297.44537353515625,285.1138000488281,1.0,0.5143159031867981,0.5075063109397888,0.5075063109397888,1.0,1.0,-2.8202173709869385,1.0490039587020874,1.771213412284851,0.4123860001564026,1.0,1.0,0.0,100.82054138183594,144.0,55468.46484375,0.0,1760.8916015625,1.0,279.1397705078125,282.8306884765625,297.1676940917969,300.6591491699219,293.1499938964844,293.1499938964844,278.8500061035156,29120.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480099439620972,1.0,0.0,0.0,3.5961363315582275,3.596158504486084,8.629101557744434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.23828125,0.0,1423.3492431640625,1895.4371337890625,0.0,2916.634765625,0.8878933191299438,1.0,0.0,3.0,1.0,0.0
17833980,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.4946587979793548,0.4451019465923309,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9179388880729676,0.381674587726593,0.3622413575649261,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9246327877044678,0.3883206248283386,0.2726154923439026,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8774463534355164,0.3349270224571228,0.3185993134975433,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7650995850563049,0.2197379916906356,0.996597170829773,284.9335632324219,284.95001220703125,298.6595153808594,294.19439697265625,297.8605041503906,297.38037109375,284.9349975585937,1.0,0.5297046899795532,0.5108434557914734,0.5108434557914734,1.0,1.0,-2.8755996227264404,1.0780751705169678,1.7975244522094729,0.4291260540485382,0.9305190443992616,0.9305190443992616,0.0,112.80470275878906,164.0,57737.42578125,0.0,1905.7857666015625,1.0,278.8569641113281,282.606201171875,297.2644348144531,300.99932861328125,293.1499938964844,293.1499938964844,278.54998779296875,34162.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669441938400269,1.0,0.0,0.0,3.680921077728272,3.6809451580047607,9.04078831354127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.18359375,0.0,1553.979248046875,1895.4371337890625,0.0,3094.14404296875,0.9106188416481018,1.0,0.0,3.0,1.0,0.0
17834040,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.4946587979793548,0.4451019465923309,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9179388880729676,0.381674587726593,0.3622413575649261,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9246327877044678,0.3883206248283386,0.2726154923439026,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8774463534355164,0.3349270224571228,0.3185993134975433,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7650995850563049,0.2197379916906356,0.996597170829773,284.9335632324219,284.95001220703125,298.6595153808594,294.19439697265625,297.8605041503906,297.38037109375,284.9349975585937,1.0,0.5297046899795532,0.5108434557914734,0.5108434557914734,1.0,1.0,-2.8755996227264404,1.0780751705169678,1.7975244522094729,0.4291260540485382,0.9305190443992616,0.9305190443992616,0.0,112.80470275878906,164.0,57737.42578125,0.0,1905.7857666015625,1.0,278.8569641113281,282.606201171875,297.2644348144531,300.99932861328125,293.1499938964844,293.1499938964844,278.54998779296875,34162.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669441938400269,1.0,0.0,0.0,3.680921077728272,3.6809451580047607,9.04078831354127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.18359375,0.0,1553.979248046875,1895.4371337890625,0.0,3094.14404296875,0.9106188416481018,1.0,0.0,3.0,1.0,0.0
17834100,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9766935110092164,0.4916133880615234,0.4440673887729645,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8917157649993896,0.3824031054973602,0.3633955121040344,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8964858651161194,0.38782399892807,0.2726046741008758,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8536240458488464,0.3349530100822449,0.3191041946411133,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7449143528938293,0.2195886522531509,0.9985198974609376,284.8222961425781,284.95001220703125,298.6776733398437,294.1981811523437,297.8475952148437,297.3464050292969,284.82080078125,1.0,0.536971926689148,0.5125120282173157,0.5125120282173157,1.0,1.0,-2.878877639770508,1.0822789669036863,1.7965986728668213,0.4332387447357178,0.8340040445327759,0.8340040445327759,0.0,123.76819610595705,164.0,58489.890625,0.0,1964.715576171875,1.0,278.5996398925781,282.4658508300781,297.2846984863281,301.1640930175781,293.1499938964844,293.1499938964844,278.54998779296875,39173.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766025304794312,1.0,0.0,0.0,3.617810010910034,3.617834329605103,8.733429694984807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.48046875,0.0,1521.182373046875,1895.4371337890625,0.0,3184.733154296875,0.8976573944091797,1.0,0.0,3.0,1.0,0.0
17834160,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9521213173866272,0.4905452728271484,0.4426393508911133,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8709492087364197,0.3832538723945617,0.364517331123352,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8746057152748108,0.3875129818916321,0.2725977599620819,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8345984220504761,0.3350728750228882,0.3195571899414062,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7286259531974792,0.2194060981273651,0.9996567964553832,284.8777770996094,284.95001220703125,298.69464111328125,294.2015380859375,297.8399353027344,297.3271484375,284.881103515625,1.0,0.5440049171447754,0.5093398690223694,0.5093398690223694,1.0,1.0,-2.880295753479004,1.077889084815979,1.802406668663025,0.4286189675331116,0.8366617560386658,0.8366617560386658,0.0,134.66151428222656,182.0,58082.578125,0.0,2020.6380615234373,1.0,278.5580444335937,282.5192565917969,297.2469482421875,301.04888916015625,293.1499938964844,293.1499938964844,278.8500061035156,40052.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792591094970703,1.0,0.0,0.0,3.5022168159484863,3.5022401809692383,8.184259172594466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.9130859375,0.0,1403.9754638671875,1895.4371337890625,0.0,3209.63720703125,0.8762815594673157,1.0,0.0,3.0,1.0,0.0
17834220,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9155542254447936,0.4920533299446106,0.4438476264476776,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8438557982444763,0.386032223701477,0.36760413646698,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8457236289978027,0.3882428407669067,0.2734039723873138,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8086971640586853,0.3362883031368255,0.3211962878704071,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7050049901008606,0.2196361869573593,1.0034658908843994,284.98858642578125,284.95001220703125,298.72491455078125,294.2069091796875,297.8409729003906,297.3188171386719,284.9874572753906,1.0,0.5575961470603943,0.502995491027832,0.502995491027832,1.0,1.0,-2.892964601516724,1.0719003677368164,1.8210641145706177,0.4197576642036438,0.9214311838150024,0.9214311838150024,0.0,153.94447326660156,170.0,57589.28515625,0.0,2136.8095703125,1.0,278.842041015625,282.6490478515625,297.1872863769531,300.8714599609375,293.1499938964844,293.1499938964844,278.54998779296875,33663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710703253746033,1.0,0.0,0.0,3.6163177490234375,3.6163411140441895,8.726225928512577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2841796875,0.0,1478.697509765625,1895.4371337890625,0.0,3132.8505859375,0.8957642316818237,1.0,0.0,3.0,1.0,0.0
17834280,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9155542254447936,0.4920533299446106,0.4438476264476776,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8438557982444763,0.386032223701477,0.36760413646698,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8457236289978027,0.3882428407669067,0.2734039723873138,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8086971640586853,0.3362883031368255,0.3211962878704071,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7050049901008606,0.2196361869573593,1.0034658908843994,284.98858642578125,284.95001220703125,298.72491455078125,294.2069091796875,297.8409729003906,297.3188171386719,284.9874572753906,1.0,0.5575961470603943,0.502995491027832,0.502995491027832,1.0,1.0,-2.892964601516724,1.0719003677368164,1.8210641145706177,0.4197576642036438,0.9214311838150024,0.9214311838150024,0.0,153.94447326660156,170.0,57589.28515625,0.0,2136.8095703125,1.0,278.842041015625,282.6490478515625,297.1872863769531,300.8714599609375,293.1499938964844,293.1499938964844,278.54998779296875,33663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710703253746033,1.0,0.0,0.0,3.6163177490234375,3.6163411140441895,8.726225928512577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2841796875,0.0,1478.697509765625,1895.4371337890625,0.0,3132.8505859375,0.8957642316818237,1.0,0.0,3.0,1.0,0.0
17834340,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9065121412277222,0.4931442439556122,0.4452144503593445,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8377955555915833,0.3883618712425232,0.3701710999011993,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8382316827774048,0.3884795904159546,0.273860901594162,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8015275597572327,0.3371355831623077,0.3223538398742676,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6979759931564331,0.219622328877449,1.004944920539856,284.9084167480469,284.95001220703125,298.75,294.2104187011719,297.8374328613281,297.30718994140625,284.9100646972656,1.0,0.5618467330932617,0.4966511130332947,0.4966511130332947,1.0,1.0,-2.9014227390289307,1.0637342929840088,1.8376884460449217,0.409918874502182,0.8413284420967102,0.8413284420967102,0.0,160.37095642089844,158.0,58005.3828125,0.0,2183.03076171875,1.0,278.5581359863281,282.53875732421875,297.2296142578125,301.010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38871.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787291646003723,1.0,0.0,0.0,3.4823861122131348,3.4824090003967285,8.091836889434489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.484375,0.0,1375.063232421875,1895.4371337890625,0.0,3204.669677734375,0.8708081245422363,1.0,0.0,3.0,1.0,0.0
17834400,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9065121412277222,0.4931442439556122,0.4452144503593445,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8377955555915833,0.3883618712425232,0.3701710999011993,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8382316827774048,0.3884795904159546,0.273860901594162,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8015275597572327,0.3371355831623077,0.3223538398742676,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6979759931564331,0.219622328877449,1.004944920539856,284.9084167480469,284.95001220703125,298.75,294.2104187011719,297.8374328613281,297.30718994140625,284.9100646972656,1.0,0.5618467330932617,0.4966511130332947,0.4966511130332947,1.0,1.0,-2.9014227390289307,1.0637342929840088,1.8376884460449217,0.409918874502182,0.8413284420967102,0.8413284420967102,0.0,160.37095642089844,158.0,58005.3828125,0.0,2183.03076171875,1.0,278.5581359863281,282.53875732421875,297.2296142578125,301.010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38871.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787291646003723,1.0,0.0,0.0,3.4823861122131348,3.4824090003967285,8.091836889434489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.484375,0.0,1375.063232421875,1895.4371337890625,0.0,3204.669677734375,0.8708081245422363,1.0,0.0,3.0,1.0,0.0
17834460,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9116677641868592,0.4955784380435943,0.4470073878765106,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8426694869995117,0.3914201557636261,0.372757226228714,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8417679071426392,0.3895820081233978,0.2743875086307525,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8056434988975525,0.3386356234550476,0.3234923779964447,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7010434865951538,0.2200767993927002,1.0058777332305908,285.00201416015625,284.95001220703125,298.7719421386719,294.2138061523437,297.84503173828125,297.3077392578125,285.0002136230469,1.0,0.5614285469055176,0.495849609375,0.495849609375,1.0,1.0,-2.909803867340088,1.0653681755065918,1.844435691833496,0.4096496701240539,0.9283806085586548,0.9283806085586548,0.0,158.30435180664062,146.0,57602.375,0.0,2187.190673828125,1.0,278.8419494628906,282.6540832519531,297.1908569335937,300.87127685546875,293.1499938964844,293.1499938964844,278.54998779296875,33127.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704202175140381,1.0,0.0,0.0,3.613134860992432,3.613157987594605,8.710872521078272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.73828125,0.0,1471.26123046875,1895.4371337890625,0.0,3126.752685546875,0.8946462273597717,1.0,0.0,3.0,1.0,0.0
17834520,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9116677641868592,0.4955784380435943,0.4470073878765106,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8426694869995117,0.3914201557636261,0.372757226228714,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8417679071426392,0.3895820081233978,0.2743875086307525,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8056434988975525,0.3386356234550476,0.3234923779964447,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7010434865951538,0.2200767993927002,1.0058777332305908,285.00201416015625,284.95001220703125,298.7719421386719,294.2138061523437,297.84503173828125,297.3077392578125,285.0002136230469,1.0,0.5614285469055176,0.495849609375,0.495849609375,1.0,1.0,-2.909803867340088,1.0653681755065918,1.844435691833496,0.4096496701240539,0.9283806085586548,0.9283806085586548,0.0,158.30435180664062,146.0,57602.375,0.0,2187.190673828125,1.0,278.8419494628906,282.6540832519531,297.1908569335937,300.87127685546875,293.1499938964844,293.1499938964844,278.54998779296875,33127.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704202175140381,1.0,0.0,0.0,3.613134860992432,3.613157987594605,8.710872521078272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.73828125,0.0,1471.26123046875,1895.4371337890625,0.0,3126.752685546875,0.8946462273597717,1.0,0.0,3.0,1.0,0.0
17834580,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.923557996749878,0.4967972934246063,0.4481362700462341,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8528091311454773,0.3939099311828613,0.3750115633010864,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8504733443260193,0.3900076746940613,0.2746427655220032,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.814695417881012,0.3396499156951904,0.3243444561958313,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7088354825973511,0.220257356762886,1.0059645175933838,284.9110717773437,284.95001220703125,298.7929992675781,294.2189025878906,297.8465881347656,297.2990417480469,284.9127502441406,1.0,0.5582837462425232,0.4950481057167053,0.4950481057167053,1.0,1.0,-2.915313005447388,1.0661249160766602,1.849187970161438,0.4092618227005005,0.8459699153900146,0.8459699153900146,0.0,152.2688446044922,134.0,58150.890625,0.0,2166.6708984375,1.0,278.5580749511719,282.5346984863281,297.2395935058594,301.0274353027344,293.1499938964844,293.1499938964844,278.8500061035156,38560.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878500759601593,1.0,0.0,0.0,3.4945268630981445,3.4945499897003174,8.148358006110357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.732421875,0.0,1385.3231201171875,1895.4371337890625,0.0,3202.528564453125,0.8731750249862671,1.0,0.0,3.0,1.0,0.0
17834640,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.923557996749878,0.4967972934246063,0.4481362700462341,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8528091311454773,0.3939099311828613,0.3750115633010864,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8504733443260193,0.3900076746940613,0.2746427655220032,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.814695417881012,0.3396499156951904,0.3243444561958313,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7088354825973511,0.220257356762886,1.0059645175933838,284.9110717773437,284.95001220703125,298.7929992675781,294.2189025878906,297.8465881347656,297.2990417480469,284.9127502441406,1.0,0.5582837462425232,0.4950481057167053,0.4950481057167053,1.0,1.0,-2.915313005447388,1.0661249160766602,1.849187970161438,0.4092618227005005,0.8459699153900146,0.8459699153900146,0.0,152.2688446044922,134.0,58150.890625,0.0,2166.6708984375,1.0,278.5580749511719,282.5346984863281,297.2395935058594,301.0274353027344,293.1499938964844,293.1499938964844,278.8500061035156,38560.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878500759601593,1.0,0.0,0.0,3.4945268630981445,3.4945499897003174,8.148358006110357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.732421875,0.0,1385.3231201171875,1895.4371337890625,0.0,3202.528564453125,0.8731750249862671,1.0,0.0,3.0,1.0,0.0
17834700,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.93202942609787,0.4979446828365326,0.4487158060073852,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8598288893699646,0.395437628030777,0.376112550497055,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8567228317260742,0.3905466198921203,0.2747493982315063,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8207294344902039,0.3403977453708648,0.3247344195842743,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.714126467704773,0.2205079942941665,1.0058156251907349,285.0199584960937,284.95001220703125,298.80322265625,294.2220764160156,297.85015869140625,297.2991943359375,285.0223999023437,1.0,0.5560426115989685,0.494647353887558,0.494647353887558,1.0,1.0,-2.917746067047119,1.0663782358169556,1.851367950439453,0.4089028835296631,0.9230633974075316,0.9230633974075316,0.0,148.16531372070312,134.0,57536.41015625,0.0,2150.432861328125,1.0,278.7984924316406,282.6650695800781,297.1898498535156,300.8272705078125,293.1499938964844,293.1499938964844,278.8500061035156,33850.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724044561386108,1.0,0.0,0.0,3.5505592823028564,3.55058217048645,8.411759608861757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7724609375,0.0,1409.6826171875,1895.4371337890625,0.0,3145.36474609375,0.8833549618721008,1.0,0.0,3.0,1.0,0.0
17834760,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.942808985710144,0.4992070198059082,0.4496670067310333,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8688189387321472,0.3970828950405121,0.3774428069591522,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.86492919921875,0.3912217617034912,0.2750566303730011,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8283244967460632,0.3412582576274872,0.3253255188465118,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7206369638442993,0.2208569049835205,1.0063203573226929,285.00372314453125,284.95001220703125,298.8132629394531,294.2256164550781,297.8544616699219,297.3009338378906,285.001953125,1.0,0.553615391254425,0.4940327107906341,0.4940327107906341,1.0,1.0,-2.922173261642456,1.0670682191848757,1.8551050424575808,0.4085611701011657,0.93376624584198,0.93376624584198,0.0,143.33143615722656,122.0,57756.6796875,0.0,2133.92822265625,1.0,278.8418884277344,282.6496887207031,297.2040100097656,300.8933410644531,293.1499938964844,293.1499938964844,278.54998779296875,33039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705078363418579,1.0,0.0,0.0,3.626996994018554,3.627020359039306,8.777840321272379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.556640625,0.0,1485.7166748046875,1895.4371337890625,0.0,3127.574462890625,0.8978062272071838,1.0,0.0,3.0,1.0,0.0
17834820,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9610989689826964,0.5001243948936462,0.4505155086517334,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8854119181632996,0.3992214202880859,0.3793191611766815,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8800966143608093,0.3916229605674743,0.2752625942230224,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8421648144721985,0.3421575427055359,0.326015830039978,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7320907711982727,0.2210913151502609,1.0063503980636597,284.89764404296875,284.95001220703125,298.8296813964844,294.2324523925781,297.85516357421875,297.2940368652344,284.9017944335937,1.0,0.5490018129348755,0.4930001497268677,0.4930001497268677,1.0,1.0,-2.9265692234039307,1.0669084787368774,1.8596607446670528,0.4074557721614837,0.8459250926971436,0.8459250926971436,0.0,135.03268432617188,122.0,58319.8671875,0.0,2100.020751953125,1.0,278.56402587890625,282.5203552246094,297.2609558105469,301.0712585449219,293.1499938964844,293.1499938964844,278.54998779296875,39161.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786072731018066,1.0,0.0,0.0,3.5200586318969727,3.5200819969177246,8.267859357147245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.099609375,0.0,1416.1600341796875,1895.4371337890625,0.0,3203.52685546875,0.8789047598838806,1.0,0.0,3.0,1.0,0.0
17834880,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.964560866355896,0.5003358125686646,0.4505883157253265,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8887905478477478,0.3996400535106659,0.3796212077140808,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8831905722618103,0.3917114734649658,0.275253564119339,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8449970483779907,0.3423353135585785,0.326096773147583,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7343907952308655,0.2211365401744842,1.0061872005462646,284.90936279296875,284.95001220703125,298.8327331542969,294.2338562011719,297.8554382324219,297.2929992675781,284.9111022949219,1.0,0.5480452179908752,0.4928034543991089,0.4928034543991089,1.0,1.0,-2.9269094467163086,1.0666747093200684,1.8602348566055296,0.4071267545223236,0.8488092422485352,0.8488092422485352,0.0,133.42764282226562,110.0,58320.58203125,0.0,2092.58837890625,1.0,278.55792236328125,282.5273132324219,297.25494384765625,301.05303955078125,293.1499938964844,293.1499938964844,278.8500061035156,38561.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786569833755493,1.0,0.0,0.0,3.510941505432129,3.5109646320343018,8.225086958191241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8544921875,0.0,1402.327880859375,1895.4371337890625,0.0,3203.9931640625,0.8767760992050171,1.0,0.0,3.0,1.0,0.0
17834940,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9890537261962892,0.5026577711105347,0.4519537985324859,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9161243438720704,0.4028714001178741,0.3820209801197052,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.908145010471344,0.3929767608642578,0.275639533996582,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8679792881011963,0.3439907431602478,0.3270376324653625,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7530312538146973,0.2218061685562133,1.0064741373062134,285.00396728515625,284.95001220703125,298.8515319824219,294.2435302734375,297.8627319335937,297.2953491210937,285.00213623046875,1.0,0.5419743061065674,0.4915741980075836,0.4915741980075836,1.0,1.0,-2.933368444442749,1.0669890642166138,1.866379380226136,0.405817300081253,0.9376766681671144,0.9376766681671144,0.0,122.3091278076172,98.0,57916.05859375,0.0,2047.9404296875,1.0,278.8421936035156,282.6444396972656,297.2216491699219,300.9206848144531,293.1499938964844,293.1499938964844,278.54998779296875,33062.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705886602401733,1.0,0.0,0.0,3.642369747161865,3.642393112182617,8.85240638126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.921875,0.0,1502.7628173828125,1895.4371337890625,0.0,3128.332763671875,0.9011834859848022,1.0,0.0,3.0,1.0,0.0
17835000,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9890537261962892,0.5026577711105347,0.4519537985324859,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9161243438720704,0.4028714001178741,0.3820209801197052,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.908145010471344,0.3929767608642578,0.275639533996582,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8679792881011963,0.3439907431602478,0.3270376324653625,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7530312538146973,0.2218061685562133,1.0064741373062134,285.00396728515625,284.95001220703125,298.8515319824219,294.2435302734375,297.8627319335937,297.2953491210937,285.00213623046875,1.0,0.5419743061065674,0.4915741980075836,0.4915741980075836,1.0,1.0,-2.933368444442749,1.0669890642166138,1.866379380226136,0.405817300081253,0.9376766681671144,0.9376766681671144,0.0,122.3091278076172,98.0,57916.05859375,0.0,2047.9404296875,1.0,278.8421936035156,282.6444396972656,297.2216491699219,300.9206848144531,293.1499938964844,293.1499938964844,278.54998779296875,33062.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705886602401733,1.0,0.0,0.0,3.642369747161865,3.642393112182617,8.85240638126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.921875,0.0,1502.7628173828125,1895.4371337890625,0.0,3128.332763671875,0.9011834859848022,1.0,0.0,3.0,1.0,0.0
17835060,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5054298639297485,0.451470136642456,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9342719912528992,0.4053273200988769,0.3843790888786316,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9240244030952454,0.393362820148468,0.2759683430194855,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8819682002067566,0.3449643552303314,0.3279826939105987,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.76426762342453,0.2220098078250885,1.0072592496871948,284.8902587890625,284.95001220703125,298.86968994140625,294.2545166015625,297.8661499023437,297.2933654785156,284.88507080078125,1.0,0.5340477228164673,0.4903775751590729,0.4903775751590729,1.0,1.0,-2.903906345367432,1.052722692489624,1.851183652877808,0.3968596160411834,0.8378555774688721,0.8378555774688721,0.0,115.49993896484376,86.0,58031.234375,0.0,1988.252685546875,1.0,278.55780029296875,282.5057678222656,297.2744445800781,301.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,39140.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785780072212219,1.0,0.0,0.0,3.5167465209960938,3.5167698860168457,8.252308703049493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.1357421875,0.0,1412.5501708984375,1895.4371337890625,0.0,3203.252685546875,0.8780692219734192,1.0,0.0,3.0,1.0,0.0
