time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835120,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.5054298639297485,0.451470136642456,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9342719912528992,0.4053273200988769,0.3843790888786316,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9240244030952454,0.393362820148468,0.2759683430194855,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8819682002067566,0.3449643552303314,0.3279826939105987,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.76426762342453,0.2220098078250885,1.0072592496871948,284.8902587890625,284.95001220703125,298.86968994140625,294.2545166015625,297.8661499023437,297.2933654785156,284.88507080078125,1.0,0.5340477228164673,0.4903775751590729,0.4903775751590729,1.0,1.0,-2.903906345367432,1.052722692489624,1.851183652877808,0.3968596160411834,0.8378555774688721,0.8378555774688721,0.0,115.49993896484376,86.0,58031.234375,0.0,1988.252685546875,1.0,278.55780029296875,282.5057678222656,297.2744445800781,301.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,39140.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785780072212219,1.0,0.0,0.0,3.5167465209960938,3.5167698860168457,8.252308703049493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.1357421875,0.0,1412.5501708984375,1895.4371337890625,0.0,3203.252685546875,0.8780692219734192,1.0,0.0,3.0,1.0,0.0
17835180,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.5139459371566772,0.4111334681510925,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9688065648078918,0.4084580540657043,0.3866967260837555,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.957891047000885,0.3945102989673614,0.276284396648407,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9121781587600708,0.3465175926685333,0.3288394510746002,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7890604734420776,0.222648873925209,1.0073907375335691,284.9767150878906,284.95001220703125,298.8872375488281,294.2667236328125,297.8926086425781,297.3270263671875,284.9755554199219,1.0,0.5254054069519043,0.4891809523105621,0.4891809523105621,1.0,1.0,-2.894006729125977,1.0462225675582886,1.8477840423583984,0.3940274119377136,0.9091895818710328,0.9091895818710328,0.0,104.8176498413086,106.0,57143.98828125,0.0,1896.21923828125,1.0,278.84130859375,282.6282653808594,297.2362365722656,300.9012451171875,293.1499938964844,293.1499938964844,278.54998779296875,34301.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686147928237915,1.0,0.0,0.0,3.606628179550171,3.606651544570923,8.679527354615857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.0185546875,0.0,1472.89404296875,1895.4371337890625,0.0,3109.81640625,0.8940859436988831,1.0,0.0,3.0,1.0,0.0
17835240,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.5139459371566772,0.4111334681510925,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9688065648078918,0.4084580540657043,0.3866967260837555,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.957891047000885,0.3945102989673614,0.276284396648407,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9121781587600708,0.3465175926685333,0.3288394510746002,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7890604734420776,0.222648873925209,1.0073907375335691,284.9767150878906,284.95001220703125,298.8872375488281,294.2667236328125,297.8926086425781,297.3270263671875,284.9755554199219,1.0,0.5254054069519043,0.4891809523105621,0.4891809523105621,1.0,1.0,-2.894006729125977,1.0462225675582886,1.8477840423583984,0.3940274119377136,0.9091895818710328,0.9091895818710328,0.0,104.8176498413086,106.0,57143.98828125,0.0,1896.21923828125,1.0,278.84130859375,282.6282653808594,297.2362365722656,300.9012451171875,293.1499938964844,293.1499938964844,278.54998779296875,34301.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686147928237915,1.0,0.0,0.0,3.606628179550171,3.606651544570923,8.679527354615857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.0185546875,0.0,1472.89404296875,1895.4371337890625,0.0,3109.81640625,0.8940859436988831,1.0,0.0,3.0,1.0,0.0
17835300,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.5187734365463257,0.4062766134738922,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.973591148853302,0.4097620844841003,0.3880199193954468,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.96221262216568,0.394784927368164,0.2765652537345886,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9169340133666992,0.3470747768878937,0.3294395804405212,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7925691604614258,0.2228674590587616,1.0084458589553833,284.8643798828125,284.95001220703125,298.89581298828125,294.27325439453125,297.9070739746094,297.3459777832031,284.86383056640625,1.0,0.5250113010406494,0.4885826110839844,0.4885826110839844,1.0,1.0,-2.8920488357543945,1.0443212985992432,1.8477274179458616,0.3920263350009918,0.8248167037963867,0.8248167037963867,0.0,103.539794921875,106.0,57670.94921875,0.0,1886.79296875,1.0,278.5990905761719,282.4945373535156,297.293212890625,301.09765625,293.1499938964844,293.1499938964844,278.54998779296875,39199.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733444213867188,1.0,0.0,0.0,3.539855480194092,3.539879083633423,8.361118375432852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.591796875,0.0,1437.2589111328125,1895.4371337890625,0.0,3154.180419921875,0.8806681036949158,1.0,0.0,3.0,1.0,0.0
17835360,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.5222741365432739,0.4086140990257263,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.972765862941742,0.4110450148582458,0.3892090618610382,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9604897499084472,0.3950262665748596,0.2767199575901031,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9154471755027772,0.3476029336452484,0.3299309909343719,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7912592887878418,0.2230702638626098,1.0093717575073242,284.9148254394531,284.95001220703125,298.9042358398437,294.28009033203125,297.91650390625,297.3562927246094,284.9167785644531,1.0,0.5265862345695496,0.4882840812206268,0.4882840812206268,1.0,1.0,-2.898162841796875,1.046236276626587,1.8519266843795776,0.3923149108886719,0.8380982279777527,0.8380982279777527,0.0,104.32354736328124,126.0,57538.68359375,0.0,1900.5260009765625,1.0,278.5586242675781,282.53643798828125,297.2872314453125,301.03125,293.1499938964844,293.1499938964844,278.8500061035156,38873.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736554980278015,1.0,0.0,0.0,3.4569005966186523,3.456923246383667,7.973832225616206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.2392578125,0.0,1349.123046875,1895.4371337890625,0.0,3157.09814453125,0.8653919100761414,1.0,0.0,3.0,1.0,0.0
17835420,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.5259361267089844,0.4255667924880981,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9622902870178224,0.414369136095047,0.3923178911209106,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9476181864738464,0.3963696658611297,0.2776236534118652,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.90352463722229,0.349313348531723,0.3315471410751343,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7813776135444641,0.223895251750946,1.0133683681488037,285.0223083496094,284.95001220703125,298.9207458496094,294.2944641113281,297.92547607421875,297.36083984375,285.0213623046875,1.0,0.5347168445587158,0.4876870214939117,0.4876870214939117,1.0,1.0,-2.930084228515625,1.0581730604171753,1.8719111680984497,0.3966418206691742,0.9427033066749572,0.9427033066749572,0.0,109.71109008789062,146.0,57666.26953125,0.0,1979.532470703125,1.0,278.8418273925781,282.6573181152344,297.2710876464844,300.93994140625,293.1499938964844,293.1499938964844,278.54998779296875,32410.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652088046073914,1.0,0.0,0.0,3.613571166992188,3.613594055175781,8.712975727576122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5478515625,0.0,1466.424560546875,1895.4371337890625,0.0,3077.864501953125,0.894344687461853,1.0,0.0,3.0,1.0,0.0
17835480,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.5259361267089844,0.4255667924880981,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9622902870178224,0.414369136095047,0.3923178911209106,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9476181864738464,0.3963696658611297,0.2776236534118652,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.90352463722229,0.349313348531723,0.3315471410751343,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7813776135444641,0.223895251750946,1.0133683681488037,285.0223083496094,284.95001220703125,298.9207458496094,294.2944641113281,297.92547607421875,297.36083984375,285.0213623046875,1.0,0.5347168445587158,0.4876870214939117,0.4876870214939117,1.0,1.0,-2.930084228515625,1.0581730604171753,1.8719111680984497,0.3966418206691742,0.9427033066749572,0.9427033066749572,0.0,109.71109008789062,146.0,57666.26953125,0.0,1979.532470703125,1.0,278.8418273925781,282.6573181152344,297.2710876464844,300.93994140625,293.1499938964844,293.1499938964844,278.54998779296875,32410.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652088046073914,1.0,0.0,0.0,3.613571166992188,3.613594055175781,8.712975727576122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5478515625,0.0,1466.424560546875,1895.4371337890625,0.0,3077.864501953125,0.894344687461853,1.0,0.0,3.0,1.0,0.0
17835540,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.5226250290870667,0.4568111002445221,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9402930736541748,0.4169462621212005,0.3952693939208984,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9231172800064088,0.3968786001205444,0.2783884406089782,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8832072615623474,0.35038623213768,0.333063393831253,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7638611197471619,0.2242022603750229,1.017032265663147,284.932373046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9073181152344,297.32244873046875,284.934814453125,1.0,0.5477098822593689,0.4870899617671966,0.4870899617671966,1.0,1.0,-2.9783222675323486,1.0767037868499756,1.901618480682373,0.4040976166725158,0.8762513399124146,0.8762513399124146,0.0,119.73689270019533,164.0,59178.40234375,0.0,2111.550537109375,1.0,278.5577697753906,282.5253295898437,297.3434753417969,301.17578125,293.1499938964844,293.1499938964844,278.8500061035156,36894.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758949637413025,1.0,0.0,0.0,3.564157485961914,3.564180850982666,8.476314405925223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8935546875,0.0,1446.278076171875,1895.4371337890625,0.0,3178.098876953125,0.88728928565979,1.0,0.0,3.0,1.0,0.0
17835600,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.5226250290870667,0.4568111002445221,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9402930736541748,0.4169462621212005,0.3952693939208984,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9231172800064088,0.3968786001205444,0.2783884406089782,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8832072615623474,0.35038623213768,0.333063393831253,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7638611197471619,0.2242022603750229,1.017032265663147,284.932373046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9073181152344,297.32244873046875,284.934814453125,1.0,0.5477098822593689,0.4870899617671966,0.4870899617671966,1.0,1.0,-2.9783222675323486,1.0767037868499756,1.901618480682373,0.4040976166725158,0.8762513399124146,0.8762513399124146,0.0,119.73689270019533,164.0,59178.40234375,0.0,2111.550537109375,1.0,278.5577697753906,282.5253295898437,297.3434753417969,301.17578125,293.1499938964844,293.1499938964844,278.8500061035156,36894.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758949637413025,1.0,0.0,0.0,3.564157485961914,3.564180850982666,8.476314405925223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8935546875,0.0,1446.278076171875,1895.4371337890625,0.0,3178.098876953125,0.88728928565979,1.0,0.0,3.0,1.0,0.0
17835660,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.974690318107605,0.5178025960922241,0.4671117961406708,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9026023149490356,0.4199699759483337,0.398628830909729,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8866017460823059,0.3979270756244659,0.2794786691665649,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8511996865272522,0.3518082797527313,0.3349413275718689,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7369356751441956,0.2245629131793975,1.021531105041504,285.0294189453125,284.95001220703125,298.9525451660156,294.3259582519531,297.8885498046875,297.2861328125,285.0265808105469,1.0,0.5613287687301636,0.4852377474308014,0.4852377474308014,1.0,1.0,-3.0024399757385254,1.082860231399536,1.9195797443389893,0.405205100774765,0.9858222007751464,0.9858222007751464,0.0,136.9132080078125,182.0,59232.59375,0.0,2242.333740234375,1.0,278.842529296875,282.6390380859375,297.3224792480469,301.10015869140625,293.1499938964844,293.1499938964844,278.54998779296875,32082.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87174391746521,1.0,0.0,0.0,3.7322921752929688,3.732316255569458,9.294896585743118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6201171875,0.0,1596.6953125,1895.4371337890625,0.0,3139.168701171875,0.9208416938781738,1.0,0.0,3.0,1.0,0.0
17835720,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.974690318107605,0.5178025960922241,0.4671117961406708,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9026023149490356,0.4199699759483337,0.398628830909729,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8866017460823059,0.3979270756244659,0.2794786691665649,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8511996865272522,0.3518082797527313,0.3349413275718689,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7369356751441956,0.2245629131793975,1.021531105041504,285.0294189453125,284.95001220703125,298.9525451660156,294.3259582519531,297.8885498046875,297.2861328125,285.0265808105469,1.0,0.5613287687301636,0.4852377474308014,0.4852377474308014,1.0,1.0,-3.0024399757385254,1.082860231399536,1.9195797443389893,0.405205100774765,0.9858222007751464,0.9858222007751464,0.0,136.9132080078125,182.0,59232.59375,0.0,2242.333740234375,1.0,278.842529296875,282.6390380859375,297.3224792480469,301.10015869140625,293.1499938964844,293.1499938964844,278.54998779296875,32082.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87174391746521,1.0,0.0,0.0,3.7322921752929688,3.732316255569458,9.294896585743118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6201171875,0.0,1596.6953125,1895.4371337890625,0.0,3139.168701171875,0.9208416938781738,1.0,0.0,3.0,1.0,0.0
17835780,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9371474981307985,0.5157465934753418,0.4656264185905456,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8721120357513428,0.4220070540904999,0.4015387296676636,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8558415770530701,0.3978975415229797,0.2802158892154693,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8239541053771973,0.3523743152618408,0.336442232131958,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7131218910217285,0.2243108451366424,1.024689555168152,284.8983154296875,284.95001220703125,298.9678955078125,294.34283447265625,297.87908935546875,297.2655029296875,284.900146484375,1.0,0.5740406513214111,0.4833855628967285,0.4833855628967285,1.0,1.0,-3.011967420578003,1.0829815864562988,1.928985834121704,0.40315642952919,0.8812158703804016,0.8812158703804016,0.0,156.08673095703125,200.0,60151.44921875,0.0,2356.84814453125,1.0,278.55731201171875,282.4810791015625,297.3760070800781,301.2888488769531,293.1499938964844,293.1499938964844,278.8500061035156,37888.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88233882188797,1.0,0.0,0.0,3.662234544754028,3.662259101867676,8.949228913479601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.375,0.0,1561.0030517578125,1895.4371337890625,0.0,3238.4951171875,0.909387230873108,1.0,0.0,3.0,1.0,0.0
17835840,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9371474981307985,0.5157465934753418,0.4656264185905456,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8721120357513428,0.4220070540904999,0.4015387296676636,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8558415770530701,0.3978975415229797,0.2802158892154693,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8239541053771973,0.3523743152618408,0.336442232131958,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7131218910217285,0.2243108451366424,1.024689555168152,284.8983154296875,284.95001220703125,298.9678955078125,294.34283447265625,297.87908935546875,297.2655029296875,284.900146484375,1.0,0.5740406513214111,0.4833855628967285,0.4833855628967285,1.0,1.0,-3.011967420578003,1.0829815864562988,1.928985834121704,0.40315642952919,0.8812158703804016,0.8812158703804016,0.0,156.08673095703125,200.0,60151.44921875,0.0,2356.84814453125,1.0,278.55731201171875,282.4810791015625,297.3760070800781,301.2888488769531,293.1499938964844,293.1499938964844,278.8500061035156,37888.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88233882188797,1.0,0.0,0.0,3.662234544754028,3.662259101867676,8.949228913479601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.375,0.0,1561.0030517578125,1895.4371337890625,0.0,3238.4951171875,0.909387230873108,1.0,0.0,3.0,1.0,0.0
17835900,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.92062246799469,0.5158298015594482,0.4656048417091369,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8598981499671936,0.4232868552207947,0.4029160737991333,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8436274528503418,0.3981769979000091,0.2805213034152984,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8126418590545654,0.3528616428375244,0.337106853723526,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7021740674972534,0.2243006527423858,1.025887370109558,285.0205383300781,284.95001220703125,298.9754943847656,294.3515319824219,297.87872314453125,297.26202392578125,285.0237121582031,1.0,0.5801888704299927,0.4824594557285309,0.4824594557285309,1.0,1.0,-3.0161969661712646,1.0828211307525637,1.9333759546279907,0.4018900394439697,0.9652597308158876,0.9652597308158876,0.0,165.52801513671875,200.0,59462.2421875,0.0,2413.144287109375,1.0,278.8025207519531,282.6266784667969,297.3277282714844,301.08551025390625,293.1499938964844,293.1499938964844,278.8500061035156,33921.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876869261264801,1.0,0.0,0.0,3.708859920501709,3.7088840007781982,9.178551181321382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.5185546875,0.0,1583.840576171875,1895.4371337890625,0.0,3187.234130859375,0.9186782240867616,1.0,0.0,3.0,1.0,0.0
17835960,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9074086546897888,0.5162609815597534,0.4662373661994934,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8499903082847595,0.4247241914272308,0.4045799672603607,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8336798548698425,0.3986474871635437,0.2810713350772857,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8026399612426758,0.3534988462924957,0.3380166888236999,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6928169131278992,0.2244049310684204,1.0278480052947998,285.0135192871094,284.95001220703125,298.9830017089844,294.3603820800781,297.8803405761719,297.26141357421875,285.0121154785156,1.0,0.5863856077194214,0.4817425906658172,0.4817425906658172,1.0,1.0,-3.023066520690918,1.0841124057769775,1.9389541149139404,0.4015307128429413,0.9840417504310608,0.9840417504310608,0.0,174.5667724609375,188.0,59719.09765625,0.0,2472.43115234375,1.0,278.8431701660156,282.6190185546875,297.34393310546875,301.1555480957031,293.1499938964844,293.1499938964844,278.54998779296875,33061.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753311634063721,1.0,0.0,0.0,3.78184175491333,3.7818665504455566,9.543331316308468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.8505859375,0.0,1662.078369140625,1895.4371337890625,0.0,3172.812255859375,0.9327808618545532,1.0,0.0,3.0,1.0,0.0
17836020,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9000661373138428,0.5156726241111755,0.4662937223911285,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8451074957847595,0.4265632331371307,0.4067596197128296,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8279624581336975,0.3986439406871795,0.2814177274703979,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7969555854797363,0.3540038466453552,0.3389073312282562,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6872158050537109,0.2241697311401367,1.0284439325332642,284.8900756835937,284.95001220703125,298.9967041015625,294.3769836425781,297.8773803710937,297.2513732910156,284.8930358886719,1.0,0.5896113514900208,0.4804235100746155,0.4804235100746155,1.0,1.0,-3.027973175048828,1.0833532810211182,1.94461989402771,0.3999236524105072,0.8819224834442139,0.8819224834442139,0.0,180.27163696289065,188.0,60504.84375,0.0,2511.05419921875,1.0,278.55877685546875,282.4689636230469,297.40478515625,301.3450927734375,293.1499938964844,293.1499938964844,278.54998779296875,38644.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839066624641418,1.0,0.0,0.0,3.69553542137146,3.695560216903688,9.112719681070304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.8994140625,0.0,1604.458251953125,1895.4371337890625,0.0,3253.1806640625,0.917291820049286,1.0,0.0,3.0,1.0,0.0
17836080,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8998663425445557,0.5156347155570984,0.4662373661994934,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8450616598129272,0.4267264902591705,0.406903862953186,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8278225064277649,0.3986475765705108,0.2814123332500458,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7968414425849915,0.3540493845939636,0.3389438092708587,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6870632171630859,0.2241493463516235,1.0283430814743042,284.8952331542969,284.95001220703125,298.9978942871094,294.3784484863281,297.877197265625,297.2506103515625,284.8975830078125,1.0,0.5896645188331604,0.4803088009357452,0.4803088009357452,1.0,1.0,-3.027995109558105,1.0831235647201538,1.944871544837952,0.3997061550617218,0.8822912573814392,0.8822912573814392,0.0,180.39987182617188,176.0,60490.91015625,0.0,2511.759033203125,1.0,278.5564270019531,282.4727478027344,297.40240478515625,301.3367004394531,293.1499938964844,293.1499938964844,278.8500061035156,38519.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839349746704102,1.0,0.0,0.0,3.689452171325684,3.689477205276489,9.082744441002432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.48828125,0.0,1596.560791015625,1895.4371337890625,0.0,3253.44580078125,0.9159821271896362,1.0,0.0,3.0,1.0,0.0
17836140,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9036029577255248,0.5165076851844788,0.4665012955665588,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8496944904327393,0.4295426905155182,0.4091880321502685,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8310964703559875,0.3995627462863922,0.2817572653293609,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8006653785705566,0.3552954196929931,0.33978471159935,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6898133158683777,0.2243741750717163,1.0280649662017822,285.0113830566406,284.95001220703125,299.0126037597656,294.3969421386719,297.881103515625,297.2509765625,285.0097961425781,1.0,0.5884926915168762,0.4788750410079956,0.4788750410079956,1.0,1.0,-3.032142877578736,1.0818110704421997,1.950331807136536,0.3975698053836822,0.984626829624176,0.984626829624176,0.0,177.8326873779297,164.0,59927.1953125,0.0,2506.301025390625,1.0,278.843505859375,282.6131591796875,297.3751220703125,301.2015075683594,293.1499938964844,293.1499938964844,278.54998779296875,33353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758545517921448,1.0,0.0,0.0,3.801294088363648,3.801319122314453,9.641757969802711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.001953125,0.0,1687.47265625,1895.4371337890625,0.0,3177.72021484375,0.937281847000122,1.0,0.0,3.0,1.0,0.0
17836200,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9036029577255248,0.5165076851844788,0.4665012955665588,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8496944904327393,0.4295426905155182,0.4091880321502685,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8310964703559875,0.3995627462863922,0.2817572653293609,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8006653785705566,0.3552954196929931,0.33978471159935,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6898133158683777,0.2243741750717163,1.0280649662017822,285.0113830566406,284.95001220703125,299.0126037597656,294.3969421386719,297.881103515625,297.2509765625,285.0097961425781,1.0,0.5884926915168762,0.4788750410079956,0.4788750410079956,1.0,1.0,-3.032142877578736,1.0818110704421997,1.950331807136536,0.3975698053836822,0.984626829624176,0.984626829624176,0.0,177.8326873779297,164.0,59927.1953125,0.0,2506.301025390625,1.0,278.843505859375,282.6131591796875,297.3751220703125,301.2015075683594,293.1499938964844,293.1499938964844,278.54998779296875,33353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758545517921448,1.0,0.0,0.0,3.801294088363648,3.801319122314453,9.641757969802711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.001953125,0.0,1687.47265625,1895.4371337890625,0.0,3177.72021484375,0.937281847000122,1.0,0.0,3.0,1.0,0.0
17836260,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9127899408340454,0.5160527229309082,0.4662298262119293,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8589309453964233,0.4316878020763397,0.4111625254154205,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8386142253875732,0.3997444212436676,0.2818723320960998,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8089172840118408,0.3559997081756592,0.3403760194778442,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6965946555137634,0.2243066579103469,1.027097463607788,284.8948669433594,284.95001220703125,299.0272216796875,294.4158020019531,297.8803405761719,297.2440185546875,284.8972473144531,1.0,0.5848104357719421,0.4776202738285064,0.4776202738285064,1.0,1.0,-3.0338852405548096,1.0798547267913818,1.954030513763428,0.3955223262310028,0.8829403519630432,0.8829403519630432,0.0,171.40536499023438,152.0,60631.80078125,0.0,2476.319091796875,1.0,278.55633544921875,282.4698181152344,297.43603515625,301.3795166015625,293.1499938964844,293.1499938964844,278.8500061035156,38697.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837302327156067,1.0,0.0,0.0,3.700651168823242,3.700676202774048,9.13796725399152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3857421875,0.0,1610.720703125,1895.4371337890625,0.0,3251.52783203125,0.9186320900917052,1.0,0.0,3.0,1.0,0.0
17836320,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9127899408340454,0.5160527229309082,0.4662298262119293,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8589309453964233,0.4316878020763397,0.4111625254154205,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8386142253875732,0.3997444212436676,0.2818723320960998,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8089172840118408,0.3559997081756592,0.3403760194778442,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6965946555137634,0.2243066579103469,1.027097463607788,284.8948669433594,284.95001220703125,299.0272216796875,294.4158020019531,297.8803405761719,297.2440185546875,284.8972473144531,1.0,0.5848104357719421,0.4776202738285064,0.4776202738285064,1.0,1.0,-3.0338852405548096,1.0798547267913818,1.954030513763428,0.3955223262310028,0.8829403519630432,0.8829403519630432,0.0,171.40536499023438,152.0,60631.80078125,0.0,2476.319091796875,1.0,278.55633544921875,282.4698181152344,297.43603515625,301.3795166015625,293.1499938964844,293.1499938964844,278.8500061035156,38697.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837302327156067,1.0,0.0,0.0,3.700651168823242,3.700676202774048,9.13796725399152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3857421875,0.0,1610.720703125,1895.4371337890625,0.0,3251.52783203125,0.9186320900917052,1.0,0.0,3.0,1.0,0.0
17836380,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9284424185752868,0.5169939994812012,0.4663297533988952,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8730971813201904,0.4346366822719574,0.4133155345916748,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8506506681442261,0.4008011519908905,0.2821313142776489,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8209130764007568,0.3573736250400543,0.3410846889019012,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7073032855987549,0.2246995419263839,1.0263671875,285.01239013671875,284.95001220703125,299.041748046875,294.43487548828125,297.8858337402344,297.24676513671875,285.0108337402344,1.0,0.5797224640846252,0.4763654768466949,0.4763654768466949,1.0,1.0,-3.036871194839477,1.0784096717834473,1.9584615230560305,0.3935305476188659,0.9864866733551024,0.9864866733551024,0.0,162.17886352539062,140.0,60042.94140625,0.0,2434.126953125,1.0,278.84356689453125,282.6119079589844,297.4112243652344,301.24493408203125,293.1499938964844,293.1499938964844,278.54998779296875,33423.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752933740615845,1.0,0.0,0.0,3.809929609298706,3.809954881668091,9.68561494119058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.416015625,0.0,1698.3580322265625,1895.4371337890625,0.0,3172.457763671875,0.9392860531806946,1.0,0.0,3.0,1.0,0.0
17836440,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9284424185752868,0.5169939994812012,0.4663297533988952,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8730971813201904,0.4346366822719574,0.4133155345916748,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8506506681442261,0.4008011519908905,0.2821313142776489,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8209130764007568,0.3573736250400543,0.3410846889019012,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7073032855987549,0.2246995419263839,1.0263671875,285.01239013671875,284.95001220703125,299.041748046875,294.43487548828125,297.8858337402344,297.24676513671875,285.0108337402344,1.0,0.5797224640846252,0.4763654768466949,0.4763654768466949,1.0,1.0,-3.036871194839477,1.0784096717834473,1.9584615230560305,0.3935305476188659,0.9864866733551024,0.9864866733551024,0.0,162.17886352539062,140.0,60042.94140625,0.0,2434.126953125,1.0,278.84356689453125,282.6119079589844,297.4112243652344,301.24493408203125,293.1499938964844,293.1499938964844,278.54998779296875,33423.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752933740615845,1.0,0.0,0.0,3.809929609298706,3.809954881668091,9.68561494119058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.416015625,0.0,1698.3580322265625,1895.4371337890625,0.0,3172.457763671875,0.9392860531806946,1.0,0.0,3.0,1.0,0.0
17836500,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9380033016204834,0.5169032216072083,0.466410756111145,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8817154765129089,0.4358358681201935,0.4144380986690521,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8581163883209229,0.4010327458381653,0.2823034226894378,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8279526829719543,0.3578444421291351,0.3414891958236694,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7136465907096863,0.2247852534055709,1.0262608528137207,284.8777160644531,284.95001220703125,299.04901123046875,294.4444580078125,297.8866577148437,297.2452087402344,284.87335205078125,1.0,0.5769235491752625,0.4757381081581116,0.4757381081581116,1.0,1.0,-3.038889169692993,1.077879548072815,1.961009740829468,0.3927367031574249,0.8963058590888977,0.8963058590888977,0.0,157.05377197265625,140.0,60999.5546875,0.0,2411.3095703125,1.0,278.5941162109375,282.4488220214844,297.47540283203125,301.47979736328125,293.1499938964844,293.1499938964844,278.54998779296875,36933.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813658356666565,1.0,0.0,0.0,3.790566921234131,3.790592432022095,9.587416798240156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.986328125,0.0,1702.507568359375,1895.4371337890625,0.0,3229.379150390625,0.9355272650718688,1.0,0.0,3.0,1.0,0.0
17836560,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9470453858375548,0.516532838344574,0.4659276008605957,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8902748823165894,0.4368658661842346,0.415235310792923,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8655228614807129,0.401071548461914,0.2822095155715942,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8348604440689087,0.3581596910953522,0.3416185677051544,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7195246815681458,0.224759429693222,1.0253316164016724,284.8954467773437,284.95001220703125,299.0563049316406,294.4540710449219,297.88623046875,297.24169921875,284.8977966308594,1.0,0.5738505721092224,0.4751544594764709,0.4751544594764709,1.0,1.0,-3.0381951332092285,1.076349139213562,1.961846113204956,0.3915229141712188,0.885080873966217,0.885080873966217,0.0,152.0717315673828,128.0,60753.63671875,0.0,2384.210693359375,1.0,278.556640625,282.4680480957031,297.473388671875,301.4246520996094,293.1499938964844,293.1499938964844,278.8500061035156,38644.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88299161195755,1.0,0.0,0.0,3.710076093673706,3.710101127624512,9.184572604681308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.009765625,0.0,1621.1519775390625,1895.4371337890625,0.0,3244.60986328125,0.9207761287689208,1.0,0.0,3.0,1.0,0.0
17836620,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9693074822425842,0.5174224376678467,0.4659159779548645,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9128365516662598,0.4398709833621979,0.4173672497272491,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8853380084037781,0.4021797180175781,0.282451331615448,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8531264066696167,0.3595823943614959,0.3423006534576416,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7342743873596191,0.2252405732870102,1.0246591567993164,285.0135498046875,284.95001220703125,299.0708923339844,294.4732971191406,297.8923645019531,297.2453308105469,285.0119934082031,1.0,0.5675194263458252,0.4739871621131897,0.4739871621131897,1.0,1.0,-3.0410385131835938,1.074998140335083,1.9660402536392207,0.3896888494491577,0.989519476890564,0.989519476890564,0.0,140.8247528076172,116.0,60156.51171875,0.0,2331.121826171875,1.0,278.8436279296875,282.6107177734375,297.4495544433594,301.290771484375,293.1499938964844,293.1499938964844,278.54998779296875,33433.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745630383491516,1.0,0.0,0.0,3.818418979644776,3.818444013595581,9.728826171340188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.25390625,0.0,1708.6497802734375,1895.4371337890625,0.0,3165.60888671875,0.941216230392456,1.0,0.0,3.0,1.0,0.0
17836680,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9693074822425842,0.5174224376678467,0.4659159779548645,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9128365516662598,0.4398709833621979,0.4173672497272491,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8853380084037781,0.4021797180175781,0.282451331615448,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8531264066696167,0.3595823943614959,0.3423006534576416,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7342743873596191,0.2252405732870102,1.0246591567993164,285.0135498046875,284.95001220703125,299.0708923339844,294.4732971191406,297.8923645019531,297.2453308105469,285.0119934082031,1.0,0.5675194263458252,0.4739871621131897,0.4739871621131897,1.0,1.0,-3.0410385131835938,1.074998140335083,1.9660402536392207,0.3896888494491577,0.989519476890564,0.989519476890564,0.0,140.8247528076172,116.0,60156.51171875,0.0,2331.121826171875,1.0,278.8436279296875,282.6107177734375,297.4495544433594,301.290771484375,293.1499938964844,293.1499938964844,278.54998779296875,33433.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745630383491516,1.0,0.0,0.0,3.818418979644776,3.818444013595581,9.728826171340188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.25390625,0.0,1708.6497802734375,1895.4371337890625,0.0,3165.60888671875,0.941216230392456,1.0,0.0,3.0,1.0,0.0
17836740,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9908737540245056,0.5168817639350891,0.4654114842414856,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9414970874786376,0.4421212673187256,0.4192743301391601,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9088783264160156,0.4024733603000641,0.2825206220149994,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.875217616558075,0.3603887557983398,0.3428191542625427,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7517079710960388,0.2253597676753997,1.023723602294922,284.8946838378906,284.95001220703125,299.0855712890625,294.4924621582031,297.8933410644531,297.2410888671875,284.89703369140625,1.0,0.5609236359596252,0.472819834947586,0.472819834947586,1.0,1.0,-3.0423154830932617,1.0729910135269165,1.9693244695663448,0.3877440392971039,0.8871058225631714,0.8871058225631714,0.0,129.6178436279297,104.0,60877.04296875,0.0,2275.29736328125,1.0,278.55621337890625,282.4648132324219,297.51202392578125,301.47149658203125,293.1499938964844,293.1499938964844,278.8500061035156,38670.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823039531707764,1.0,0.0,0.0,3.720225095748901,3.720250129699707,9.234889830622706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5634765625,0.0,1633.0758056640625,1895.4371337890625,0.0,3238.168701171875,0.922956883907318,1.0,0.0,3.0,1.0,0.0
17836800,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9908737540245056,0.5168817639350891,0.4654114842414856,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9414970874786376,0.4421212673187256,0.4192743301391601,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9088783264160156,0.4024733603000641,0.2825206220149994,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.875217616558075,0.3603887557983398,0.3428191542625427,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7517079710960388,0.2253597676753997,1.023723602294922,284.8946838378906,284.95001220703125,299.0855712890625,294.4924621582031,297.8933410644531,297.2410888671875,284.89703369140625,1.0,0.5609236359596252,0.472819834947586,0.472819834947586,1.0,1.0,-3.0423154830932617,1.0729910135269165,1.9693244695663448,0.3877440392971039,0.8871058225631714,0.8871058225631714,0.0,129.6178436279297,104.0,60877.04296875,0.0,2275.29736328125,1.0,278.55621337890625,282.4648132324219,297.51202392578125,301.47149658203125,293.1499938964844,293.1499938964844,278.8500061035156,38670.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823039531707764,1.0,0.0,0.0,3.720225095748901,3.720250129699707,9.234889830622706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.5634765625,0.0,1633.0758056640625,1895.4371337890625,0.0,3238.168701171875,0.922956883907318,1.0,0.0,3.0,1.0,0.0
17836860,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.5188741087913513,0.4509156048297882,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9668196439743042,0.4450712502002716,0.4214899837970733,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9335217475891112,0.4035219550132751,0.2828227579593658,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8966537714004517,0.3617532253265381,0.343581885099411,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7688256502151489,0.2258186936378479,1.023586988449097,285.0030212402344,284.95001220703125,299.1004333496094,294.511474609375,297.89990234375,297.2460021972656,284.9997253417969,1.0,0.553229808807373,0.4716994762420654,0.4716994762420654,1.0,1.0,-3.0283238887786865,1.0649821758270264,1.96334171295166,0.3833156526088714,0.9834656715393066,0.9834656715393066,0.0,120.21871185302734,107.0,60034.1796875,0.0,2201.844482421875,1.0,278.8436889648437,282.6006774902344,297.4869079589844,301.33013916015625,293.1499938964844,293.1499938964844,278.54998779296875,33646.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737584352493286,1.0,0.0,0.0,3.822632074356079,3.822657346725464,9.750307299327687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.8203125,0.0,1715.4014892578125,1895.4371337890625,0.0,3158.0634765625,0.942318558692932,1.0,0.0,3.0,1.0,0.0
17836920,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.5188741087913513,0.4509156048297882,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9668196439743042,0.4450712502002716,0.4214899837970733,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9335217475891112,0.4035219550132751,0.2828227579593658,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8966537714004517,0.3617532253265381,0.343581885099411,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7688256502151489,0.2258186936378479,1.023586988449097,285.0030212402344,284.95001220703125,299.1004333496094,294.511474609375,297.89990234375,297.2460021972656,284.9997253417969,1.0,0.553229808807373,0.4716994762420654,0.4716994762420654,1.0,1.0,-3.0283238887786865,1.0649821758270264,1.96334171295166,0.3833156526088714,0.9834656715393066,0.9834656715393066,0.0,120.21871185302734,107.0,60034.1796875,0.0,2201.844482421875,1.0,278.8436889648437,282.6006774902344,297.4869079589844,301.33013916015625,293.1499938964844,293.1499938964844,278.54998779296875,33646.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737584352493286,1.0,0.0,0.0,3.822632074356079,3.822657346725464,9.750307299327687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.8203125,0.0,1715.4014892578125,1895.4371337890625,0.0,3158.0634765625,0.942318558692932,1.0,0.0,3.0,1.0,0.0
