time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.5242307186126709,0.4362978339195251,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.978510558605194,0.4471789896488189,0.4235488772392273,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9455903768539428,0.4036649167537689,0.2829985320568084,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9076166152954102,0.3624249398708343,0.34425950050354,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7774441242218018,0.2258531600236892,1.0236403942108154,284.8839111328125,284.95001220703125,299.115478515625,294.5302124023437,297.9066772460937,297.2510986328125,284.8865051269531,1.0,0.5490912795066833,0.4705791175365448,0.4705791175365448,1.0,1.0,-3.0146706104278564,1.0571540594100952,1.957516431808472,0.378554105758667,0.8702775835990906,0.8702775835990906,0.0,115.8326644897461,110.0,60220.796875,0.0,2154.90673828125,1.0,278.556396484375,282.4626159667969,297.54156494140625,301.4683532714844,293.1499938964844,293.1499938964844,278.8500061035156,39638.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799014091491699,1.0,0.0,0.0,3.6820225715637207,3.6820476055145264,9.046200375451008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8837890625,0.0,1596.5499267578125,1895.4371337890625,0.0,3215.656494140625,0.9152145981788636,1.0,0.0,3.0,1.0,0.0
17837040,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.5242307186126709,0.4362978339195251,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.978510558605194,0.4471789896488189,0.4235488772392273,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9455903768539428,0.4036649167537689,0.2829985320568084,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9076166152954102,0.3624249398708343,0.34425950050354,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7774441242218018,0.2258531600236892,1.0236403942108154,284.8839111328125,284.95001220703125,299.115478515625,294.5302124023437,297.9066772460937,297.2510986328125,284.8865051269531,1.0,0.5490912795066833,0.4705791175365448,0.4705791175365448,1.0,1.0,-3.0146706104278564,1.0571540594100952,1.957516431808472,0.378554105758667,0.8702775835990906,0.8702775835990906,0.0,115.8326644897461,110.0,60220.796875,0.0,2154.90673828125,1.0,278.556396484375,282.4626159667969,297.54156494140625,301.4683532714844,293.1499938964844,293.1499938964844,278.8500061035156,39638.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799014091491699,1.0,0.0,0.0,3.6820225715637207,3.6820476055145264,9.046200375451008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8837890625,0.0,1596.5499267578125,1895.4371337890625,0.0,3215.656494140625,0.9152145981788636,1.0,0.0,3.0,1.0,0.0
17837100,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.527614176273346,0.4319962561130523,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9821094274520874,0.44856658577919,0.4245962798595428,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9492047429084778,0.4040854275226593,0.2830908894538879,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9112666249275208,0.3630213141441345,0.344603568315506,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7800689339637756,0.2260080426931381,1.023634910583496,285.0082397460937,284.95001220703125,299.12310791015625,294.5394287109375,297.9143371582031,297.2599792480469,285.0111083984375,1.0,0.5479469299316406,0.4700189530849457,0.4700189530849457,1.0,1.0,-3.011269807815552,1.0546058416366575,1.956664085388184,0.3767479658126831,0.9516376256942748,0.9516376256942748,0.0,114.58970642089844,110.0,59328.89453125,0.0,2142.5771484375,1.0,278.8027038574219,282.6107177734375,297.4960632324219,301.2520751953125,293.1499938964844,293.1499938964844,278.8500061035156,34882.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725621700286865,1.0,0.0,0.0,3.71647882461548,3.716503143310547,9.216299758918468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1435546875,0.0,1599.8839111328125,1895.4371337890625,0.0,3146.84375,0.921211302280426,1.0,0.0,3.0,1.0,0.0
17837160,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.5310026407241821,0.4283693432807922,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9853965044021606,0.4500991404056549,0.4259747862815857,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9525864720344543,0.4046695232391357,0.2834474444389343,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9147866368293762,0.3637506067752838,0.3452266752719879,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7825409173965454,0.2262692600488662,1.0244953632354736,284.9994506835937,284.95001220703125,299.1307983398437,294.5485534667969,297.9241943359375,297.27178955078125,284.998046875,1.0,0.5473669171333313,0.4696488976478576,0.4696488976478576,1.0,1.0,-3.0107743740081787,1.0535919666290283,1.9571824073791504,0.3758318722248077,0.9646995663642884,0.9646995663642884,0.0,113.64405822753906,130.0,59384.9140625,0.0,2136.862548828125,1.0,278.8432006835937,282.6033020019531,297.5158386230469,301.3131408691406,293.1499938964844,293.1499938964844,278.54998779296875,33900.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695655465126038,1.0,0.0,0.0,3.776054620742798,3.776079654693604,9.514146768196952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.119140625,0.0,1661.7310791015625,1895.4371337890625,0.0,3118.735107421875,0.9320209622383118,1.0,0.0,3.0,1.0,0.0
17837220,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.5334132313728333,0.441336840391159,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9784873723983764,0.4523448050022125,0.4284070432186126,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9426293969154358,0.4049549102783203,0.2838988006114959,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.905763864517212,0.3645378947257995,0.3462616503238678,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7750720977783203,0.2263982445001602,1.0261805057525637,284.91168212890625,284.95001220703125,299.1464538574219,294.5664367675781,297.92950439453125,297.2721862792969,284.9146423339844,1.0,0.5535719990730286,0.4689087867736816,0.4689087867736816,1.0,1.0,-3.03306531906128,1.0608781576156616,1.9721871614456177,0.3777866065502167,0.8825679421424866,0.8825679421424866,0.0,117.85277557373048,148.0,60293.4140625,0.0,2197.84033203125,1.0,278.55682373046875,282.4814147949219,297.5809631347656,301.4941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38375.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761982321739197,1.0,0.0,0.0,3.6696856021881104,3.669710397720337,8.98568146112666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.220703125,0.0,1573.050537109375,1895.4371337890625,0.0,3180.942138671875,0.9119248986244202,1.0,0.0,3.0,1.0,0.0
17837280,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.5334132313728333,0.441336840391159,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9784873723983764,0.4523448050022125,0.4284070432186126,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9426293969154358,0.4049549102783203,0.2838988006114959,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.905763864517212,0.3645378947257995,0.3462616503238678,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7750720977783203,0.2263982445001602,1.0261805057525637,284.91168212890625,284.95001220703125,299.1464538574219,294.5664367675781,297.92950439453125,297.2721862792969,284.9146423339844,1.0,0.5535719990730286,0.4689087867736816,0.4689087867736816,1.0,1.0,-3.03306531906128,1.0608781576156616,1.9721871614456177,0.3777866065502167,0.8825679421424866,0.8825679421424866,0.0,117.85277557373048,148.0,60293.4140625,0.0,2197.84033203125,1.0,278.55682373046875,282.4814147949219,297.5809631347656,301.4941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38375.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761982321739197,1.0,0.0,0.0,3.6696856021881104,3.669710397720337,8.98568146112666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.220703125,0.0,1573.050537109375,1895.4371337890625,0.0,3180.942138671875,0.9119248986244202,1.0,0.0,3.0,1.0,0.0
17837340,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.5309235453605652,0.4666661620140075,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9631380438804626,0.4554021060466766,0.4313120245933532,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9235092997550964,0.4060989618301391,0.2847049832344055,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8897672891616821,0.3659774363040924,0.3476873338222503,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7614612579345703,0.2269058376550674,1.029144048690796,285.0491943359375,284.95001220703125,299.1624755859375,294.583740234375,297.9261779785156,297.2582702636719,285.049560546875,1.0,0.5642924904823303,0.4681686460971832,0.4681686460971832,1.0,1.0,-3.0732364654541016,1.075188398361206,1.998048186302185,0.3829303085803985,1.0,1.0,0.0,126.26995086669922,166.0,60429.09375,0.0,2314.184326171875,1.0,278.8427734375,282.63287353515625,297.56805419921875,301.4112548828125,293.1499938964844,293.1499938964844,278.54998779296875,32747.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693034052848816,1.0,0.0,0.0,3.810423851013184,3.810448884963989,9.688127420304229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.775390625,0.0,1693.6729736328125,1895.4371337890625,0.0,3116.276123046875,0.939082682132721,1.0,0.0,3.0,1.0,0.0
17837400,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.5309235453605652,0.4666661620140075,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9631380438804626,0.4554021060466766,0.4313120245933532,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9235092997550964,0.4060989618301391,0.2847049832344055,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8897672891616821,0.3659774363040924,0.3476873338222503,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7614612579345703,0.2269058376550674,1.029144048690796,285.0491943359375,284.95001220703125,299.1624755859375,294.583740234375,297.9261779785156,297.2582702636719,285.049560546875,1.0,0.5642924904823303,0.4681686460971832,0.4681686460971832,1.0,1.0,-3.0732364654541016,1.075188398361206,1.998048186302185,0.3829303085803985,1.0,1.0,0.0,126.26995086669922,166.0,60429.09375,0.0,2314.184326171875,1.0,278.8427734375,282.63287353515625,297.56805419921875,301.4112548828125,293.1499938964844,293.1499938964844,278.54998779296875,32747.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693034052848816,1.0,0.0,0.0,3.810423851013184,3.810448884963989,9.688127420304229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.775390625,0.0,1693.6729736328125,1895.4371337890625,0.0,3116.276123046875,0.939082682132721,1.0,0.0,3.0,1.0,0.0
17837460,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9747596979141236,0.5237934589385986,0.4732522964477539,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.927544355392456,0.4574684202671051,0.4342029392719269,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.889182448387146,0.4062106013298034,0.285500556230545,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8592226505279541,0.3665932714939117,0.3491727113723755,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7365277409553528,0.2268692404031753,1.0328774452209473,284.9122009277344,284.95001220703125,299.17889404296875,294.6003723144531,297.91668701171875,297.2373046875,284.9130554199219,1.0,0.5762296319007874,0.4665638506412506,0.4665638506412506,1.0,1.0,-3.0908803939819336,1.0786116123199463,2.012268781661988,0.3832205832004547,0.9219751358032228,0.9219751358032228,0.0,142.57220458984375,184.0,61936.01171875,0.0,2433.4453125,1.0,278.555908203125,282.4588623046875,297.6378173828125,301.6590576171875,293.1499938964844,293.1499938964844,278.25,36835.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806398510932922,1.0,0.0,0.0,3.792514085769653,3.792539596557617,9.597270036465488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.1083984375,0.0,1704.0697021484375,1895.4371337890625,0.0,3222.57666015625,0.9376584887504578,1.0,0.0,3.0,1.0,0.0
17837520,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9747596979141236,0.5237934589385986,0.4732522964477539,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.927544355392456,0.4574684202671051,0.4342029392719269,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.889182448387146,0.4062106013298034,0.285500556230545,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8592226505279541,0.3665932714939117,0.3491727113723755,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7365277409553528,0.2268692404031753,1.0328774452209473,284.9122009277344,284.95001220703125,299.17889404296875,294.6003723144531,297.91668701171875,297.2373046875,284.9130554199219,1.0,0.5762296319007874,0.4665638506412506,0.4665638506412506,1.0,1.0,-3.0908803939819336,1.0786116123199463,2.012268781661988,0.3832205832004547,0.9219751358032228,0.9219751358032228,0.0,142.57220458984375,184.0,61936.01171875,0.0,2433.4453125,1.0,278.555908203125,282.4588623046875,297.6378173828125,301.6590576171875,293.1499938964844,293.1499938964844,278.25,36835.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806398510932922,1.0,0.0,0.0,3.792514085769653,3.792539596557617,9.597270036465488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.1083984375,0.0,1704.0697021484375,1895.4371337890625,0.0,3222.57666015625,0.9376584887504578,1.0,0.0,3.0,1.0,0.0
17837580,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9372721910476683,0.5200653672218323,0.4697684347629547,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8946290016174316,0.4590620994567871,0.4364096522331238,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8589481711387634,0.4058227837085724,0.2857540845870971,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8319630026817322,0.3667483925819397,0.3500455319881439,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7133162617683411,0.2263800948858261,1.034297227859497,284.8874206542969,284.95001220703125,299.1958312988281,294.6162109375,297.91412353515625,297.2275695800781,284.8893737792969,1.0,0.5874309539794922,0.4649590253829956,0.4649590253829956,1.0,1.0,-3.093433856964112,1.0760796070098877,2.017354249954224,0.3798347413539886,0.8467519879341125,0.8467519879341125,0.0,161.09559631347656,202.0,62139.0390625,0.0,2535.218994140625,1.0,278.2576599121094,282.3994445800781,297.6339111328125,301.6898193359375,293.1499938964844,293.1499938964844,278.54998779296875,40370.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868516683578491,1.0,0.0,0.0,3.5840978622436523,3.5841219425201416,8.571424245928938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.9072265625,0.0,1493.18994140625,1895.4371337890625,0.0,3280.752685546875,0.894535481929779,1.0,0.0,3.0,1.0,0.0
17837640,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9372721910476683,0.5200653672218323,0.4697684347629547,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8946290016174316,0.4590620994567871,0.4364096522331238,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8589481711387634,0.4058227837085724,0.2857540845870971,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8319630026817322,0.3667483925819397,0.3500455319881439,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7133162617683411,0.2263800948858261,1.034297227859497,284.8874206542969,284.95001220703125,299.1958312988281,294.6162109375,297.91412353515625,297.2275695800781,284.8893737792969,1.0,0.5874309539794922,0.4649590253829956,0.4649590253829956,1.0,1.0,-3.093433856964112,1.0760796070098877,2.017354249954224,0.3798347413539886,0.8467519879341125,0.8467519879341125,0.0,161.09559631347656,202.0,62139.0390625,0.0,2535.218994140625,1.0,278.2576599121094,282.3994445800781,297.6339111328125,301.6898193359375,293.1499938964844,293.1499938964844,278.54998779296875,40370.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868516683578491,1.0,0.0,0.0,3.5840978622436523,3.5841219425201416,8.571424245928938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.9072265625,0.0,1493.18994140625,1895.4371337890625,0.0,3280.752685546875,0.894535481929779,1.0,0.0,3.0,1.0,0.0
17837700,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9214715361595154,0.5196643471717834,0.4692713022232055,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8825550675392151,0.4603256285190582,0.4377344250679016,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8474236726760864,0.4061312675476074,0.2860589623451233,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8214260935783386,0.3672032952308655,0.3506472110748291,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7030869722366333,0.2263568490743637,1.0353087186813354,285.0104064941406,284.95001220703125,299.2044677734375,294.6238098144531,297.9161071777344,297.2275695800781,285.01275634765625,1.0,0.5930396318435669,0.4641566276550293,0.4641566276550293,1.0,1.0,-3.0967276096343994,1.0755923986434937,2.021135330200196,0.3785081803798675,0.928103506565094,0.928103506565094,0.0,170.01026916503906,202.0,61429.140625,0.0,2588.643798828125,1.0,278.5004577636719,282.5445556640625,297.58551025390625,301.4732666015625,293.1499938964844,293.1499938964844,278.54998779296875,34880.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799158334732056,1.0,0.0,0.0,3.624436616897583,3.624460220336914,8.765451866565854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.49609375,0.0,1496.59423828125,1895.4371337890625,0.0,3215.7919921875,0.9008241891860962,1.0,0.0,3.0,1.0,0.0
17837760,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9085295796394348,0.5195545554161072,0.4694332480430603,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8724367022514343,0.4616957902908325,0.4393458068370819,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8378688097000122,0.4065669775009155,0.2865962386131286,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8122880458831787,0.3677646815776825,0.3514923453330993,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6941789984703064,0.226426675915718,1.037093162536621,285.00054931640625,284.95001220703125,299.2132873535156,294.63116455078125,297.9192199707031,297.22882080078125,284.9996337890625,1.0,0.5987806916236877,0.4635220766067505,0.4635220766067505,1.0,1.0,-3.1026647090911865,1.0764806270599363,2.02618408203125,0.3780205249786377,0.940692901611328,0.940692901611328,0.0,178.64859008789062,205.0,61632.37890625,0.0,2645.87451171875,1.0,278.5425109863281,282.53668212890625,297.6039733886719,301.5412292480469,293.1499938964844,293.1499938964844,278.25,33790.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774921894073486,1.0,0.0,0.0,3.688748836517334,3.688772678375244,9.079280971491244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.626953125,0.0,1559.9964599609375,1895.4371337890625,0.0,3193.074462890625,0.9123017191886902,1.0,0.0,3.0,1.0,0.0
17837820,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8932821154594421,0.5180026888847351,0.4687654972076416,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8603570461273193,0.4635278880596161,0.4417351186275482,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8260374069213867,0.4064944386482239,0.287048876285553,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8002383708953857,0.3681491315364837,0.3524881303310394,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6828945279121399,0.2261035740375518,1.0383610725402832,284.9124755859375,284.95001220703125,299.2313232421875,294.6451416015625,297.9203796386719,297.2236022949219,284.91387939453125,1.0,0.6057479977607727,0.4622530043125152,0.4622530043125152,1.0,1.0,-3.108011245727539,1.0757097005844116,2.032301425933838,0.376167744398117,0.8610696792602539,0.8610696792602539,0.0,190.33856201171875,208.0,62245.0390625,0.0,2718.33251953125,1.0,278.2574768066406,282.4169006347656,297.6608581542969,301.71063232421875,293.1499938964844,293.1499938964844,278.54998779296875,38502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843871355056763,1.0,0.0,0.0,3.5761280059814453,3.5761518478393555,8.533347113370837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4375,0.0,1470.8671875,1895.4371337890625,0.0,3257.679931640625,0.8911409378051758,1.0,0.0,3.0,1.0,0.0
17837880,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8932821154594421,0.5180026888847351,0.4687654972076416,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8603570461273193,0.4635278880596161,0.4417351186275482,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8260374069213867,0.4064944386482239,0.287048876285553,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8002383708953857,0.3681491315364837,0.3524881303310394,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6828945279121399,0.2261035740375518,1.0383610725402832,284.9124755859375,284.95001220703125,299.2313232421875,294.6451416015625,297.9203796386719,297.2236022949219,284.91387939453125,1.0,0.6057479977607727,0.4622530043125152,0.4622530043125152,1.0,1.0,-3.108011245727539,1.0757097005844116,2.032301425933838,0.376167744398117,0.8610696792602539,0.8610696792602539,0.0,190.33856201171875,208.0,62245.0390625,0.0,2718.33251953125,1.0,278.2574768066406,282.4169006347656,297.6608581542969,301.71063232421875,293.1499938964844,293.1499938964844,278.54998779296875,38502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843871355056763,1.0,0.0,0.0,3.5761280059814453,3.5761518478393555,8.533347113370837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4375,0.0,1470.8671875,1895.4371337890625,0.0,3257.679931640625,0.8911409378051758,1.0,0.0,3.0,1.0,0.0
17837940,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8846948742866516,0.5177258253097534,0.4684861600399017,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8541727066040039,0.4660587608814239,0.4441996812820434,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8194153308868408,0.4071559011936188,0.2875633239746094,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7934754490852356,0.3690963983535766,0.3534973859786987,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6764673590660095,0.2261527627706527,1.0393577814102173,285.0066833496094,284.95001220703125,299.25,294.65802001953125,297.9259033203125,297.2247009277344,285.0049743652344,1.0,0.610580325126648,0.46098393201828,0.46098393201828,1.0,1.0,-3.1136624813079834,1.0750527381896973,2.038609743118286,0.3741656541824341,0.951855719089508,0.951855719089508,0.0,197.78208923339844,211.0,61785.4375,0.0,2769.102783203125,1.0,278.5426940917969,282.5366516113281,297.6369323730469,301.5848083496094,293.1499938964844,293.1499938964844,278.25,33241.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766599893569946,1.0,0.0,0.0,3.6991217136383057,3.699145793914795,9.13041560579586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.052734375,0.0,1567.5902099609375,1895.4371337890625,0.0,3185.271728515625,0.9141117334365844,1.0,0.0,3.0,1.0,0.0
17838000,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8846948742866516,0.5177258253097534,0.4684861600399017,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8541727066040039,0.4660587608814239,0.4441996812820434,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8194153308868408,0.4071559011936188,0.2875633239746094,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7934754490852356,0.3690963983535766,0.3534973859786987,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6764673590660095,0.2261527627706527,1.0393577814102173,285.0066833496094,284.95001220703125,299.25,294.65802001953125,297.9259033203125,297.2247009277344,285.0049743652344,1.0,0.610580325126648,0.46098393201828,0.46098393201828,1.0,1.0,-3.1136624813079834,1.0750527381896973,2.038609743118286,0.3741656541824341,0.951855719089508,0.951855719089508,0.0,197.78208923339844,211.0,61785.4375,0.0,2769.102783203125,1.0,278.5426940917969,282.5366516113281,297.6369323730469,301.5848083496094,293.1499938964844,293.1499938964844,278.25,33241.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766599893569946,1.0,0.0,0.0,3.6991217136383057,3.699145793914795,9.13041560579586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.052734375,0.0,1567.5902099609375,1895.4371337890625,0.0,3185.271728515625,0.9141117334365844,1.0,0.0,3.0,1.0,0.0
17838060,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8778164386749268,0.5160962343215942,0.4675792455673218,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8496725559234619,0.4677895307540893,0.4462690651416778,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8141878247261047,0.4069945216178894,0.2877891957759857,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7883222699165344,0.3694069981575012,0.3541999459266662,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6715271472930908,0.2258293330669403,1.0395662784576416,284.9074401855469,284.95001220703125,299.26904296875,294.6702880859375,297.92724609375,297.2193603515625,284.9089660644531,1.0,0.6141495704650879,0.4597616195678711,0.4597616195678711,1.0,1.0,-3.1164352893829346,1.073339343070984,2.04309606552124,0.3719571232795715,0.8641960024833679,0.8641960024833679,0.0,203.66075134277344,199.0,62396.88671875,0.0,2805.916015625,1.0,278.2573547363281,282.4079284667969,297.689208984375,301.7511901855469,293.1499938964844,293.1499938964844,278.54998779296875,38447.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842313885688782,1.0,0.0,0.0,3.592198848724365,3.5922226905822754,8.610215900262119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3662109375,0.0,1487.830078125,1895.4371337890625,0.0,3256.22119140625,0.8945846557617188,1.0,0.0,3.0,1.0,0.0
17838120,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8778164386749268,0.5160962343215942,0.4675792455673218,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8496725559234619,0.4677895307540893,0.4462690651416778,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8141878247261047,0.4069945216178894,0.2877891957759857,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7883222699165344,0.3694069981575012,0.3541999459266662,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6715271472930908,0.2258293330669403,1.0395662784576416,284.9074401855469,284.95001220703125,299.26904296875,294.6702880859375,297.92724609375,297.2193603515625,284.9089660644531,1.0,0.6141495704650879,0.4597616195678711,0.4597616195678711,1.0,1.0,-3.1164352893829346,1.073339343070984,2.04309606552124,0.3719571232795715,0.8641960024833679,0.8641960024833679,0.0,203.66075134277344,199.0,62396.88671875,0.0,2805.916015625,1.0,278.2573547363281,282.4079284667969,297.689208984375,301.7511901855469,293.1499938964844,293.1499938964844,278.54998779296875,38447.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842313885688782,1.0,0.0,0.0,3.592198848724365,3.5922226905822754,8.610215900262119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3662109375,0.0,1487.830078125,1895.4371337890625,0.0,3256.22119140625,0.8945846557617188,1.0,0.0,3.0,1.0,0.0
17838180,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8799291849136353,0.5157598853111267,0.4668686091899872,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8532892465591431,0.4702890813350677,0.4483027160167694,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8166040182113647,0.4076326489448547,0.2879907786846161,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7911024689674377,0.3703324794769287,0.3547912538051605,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6733933687210083,0.2259054332971573,1.0388262271881104,285.0024719238281,284.95001220703125,299.2881164550781,294.6825561523437,297.9330749511719,297.2209167480469,285.0007629394531,1.0,0.6126881837844849,0.4585393071174621,0.4585393071174621,1.0,1.0,-3.1180858612060547,1.0711877346038818,2.046898126602173,0.3694350123405456,0.9526698589324952,0.9526698589324952,0.0,201.33839416503903,187.0,61857.12890625,0.0,2796.903076171875,1.0,278.54278564453125,282.5297546386719,297.6614990234375,301.6163330078125,293.1499938964844,293.1499938964844,278.25,33364.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764837384223938,1.0,0.0,0.0,3.709865093231201,3.7098891735076895,9.183527254208456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.2890625,0.0,1580.75341796875,1895.4371337890625,0.0,3183.61962890625,0.9166063666343688,1.0,0.0,3.0,1.0,0.0
17838240,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8799291849136353,0.5157598853111267,0.4668686091899872,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8532892465591431,0.4702890813350677,0.4483027160167694,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8166040182113647,0.4076326489448547,0.2879907786846161,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7911024689674377,0.3703324794769287,0.3547912538051605,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6733933687210083,0.2259054332971573,1.0388262271881104,285.0024719238281,284.95001220703125,299.2881164550781,294.6825561523437,297.9330749511719,297.2209167480469,285.0007629394531,1.0,0.6126881837844849,0.4585393071174621,0.4585393071174621,1.0,1.0,-3.1180858612060547,1.0711877346038818,2.046898126602173,0.3694350123405456,0.9526698589324952,0.9526698589324952,0.0,201.33839416503903,187.0,61857.12890625,0.0,2796.903076171875,1.0,278.54278564453125,282.5297546386719,297.6614990234375,301.6163330078125,293.1499938964844,293.1499938964844,278.25,33364.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764837384223938,1.0,0.0,0.0,3.709865093231201,3.7098891735076895,9.183527254208456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.2890625,0.0,1580.75341796875,1895.4371337890625,0.0,3183.61962890625,0.9166063666343688,1.0,0.0,3.0,1.0,0.0
17838300,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8829636573791504,0.5150342583656311,0.4664412140846252,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8569630980491638,0.4712288379669189,0.4492733478546142,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8195158243179321,0.4076432287693023,0.288067489862442,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.794302225112915,0.3705636262893677,0.3550543785095215,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6759176254272461,0.2258285135030746,1.0383849143981934,284.8752136230469,284.95001220703125,299.29766845703125,294.6886291503906,297.9344177246094,297.2193908691406,284.8724975585937,1.0,0.6110022068023682,0.4579281508922577,0.4579281508922577,1.0,1.0,-3.1186232566833496,1.0699864625930786,2.0486369132995605,0.3682155311107635,0.8647706508636475,0.8647706508636475,0.0,198.3619079589844,187.0,62672.98828125,0.0,2782.149169921875,1.0,278.29644775390625,282.37701416015625,297.7191467285156,301.84088134765625,293.1499938964844,293.1499938964844,278.25,37547.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823657035827637,1.0,0.0,0.0,3.67633056640625,3.6763551235198975,9.018252740133904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.3798828125,0.0,1574.325439453125,1895.4371337890625,0.0,3238.7470703125,0.9101135730743408,1.0,0.0,3.0,1.0,0.0
17838360,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.886167049407959,0.5141534805297852,0.4655117392539978,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8609200119972229,0.4720546305179596,0.449912965297699,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8225919604301453,0.4075281322002411,0.2878905832767486,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7977354526519775,0.3706899583339691,0.355044960975647,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6786428689956665,0.2256731539964676,1.0371026992797852,284.9036865234375,284.95001220703125,299.3072509765625,294.6947021484375,297.93505859375,297.2167358398437,284.9054260253906,1.0,0.6087392568588257,0.4573769271373749,0.4573769271373749,1.0,1.0,-3.116511583328247,1.0678863525390625,2.048625230789185,0.3666480779647827,0.8624943494796753,0.8624943494796753,0.0,194.92584228515625,175.0,62373.046875,0.0,2759.653076171875,1.0,278.2574768066406,282.4033203125,297.7120056152344,301.77471923828125,293.1499938964844,293.1499938964844,278.54998779296875,38679.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836936950683594,1.0,0.0,0.0,3.594597101211548,3.594621181488037,8.621717029200227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.05859375,0.0,1492.1455078125,1895.4371337890625,0.0,3251.18603515625,0.8952857255935669,1.0,0.0,3.0,1.0,0.0
17838420,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8967452049255371,0.5138732194900513,0.4645925164222717,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8726749420166016,0.4746371805667877,0.4517465829849243,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8320572376251221,0.4082669913768768,0.2879582047462463,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8080670833587646,0.3717065155506134,0.3554449081420898,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6871861815452576,0.2258831262588501,1.0356478691101074,285.0004577636719,284.95001220703125,299.326416015625,294.706787109375,297.9418334960937,297.2196044921875,284.99884033203125,1.0,0.603427529335022,0.4562744498252868,0.4562744498252868,1.0,1.0,-3.116416454315185,1.0653133392333984,2.051103115081787,0.3640564978122711,0.950342893600464,0.950342893600464,0.0,185.6492614746093,163.0,61797.42578125,0.0,2710.1611328125,1.0,278.5428161621094,282.5272521972656,297.6841125488281,301.63580322265625,293.1499938964844,293.1499938964844,278.25,33475.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875596821308136,1.0,0.0,0.0,3.708466291427612,3.7084906101226807,9.17660372579121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.287109375,0.0,1580.0003662109375,1895.4371337890625,0.0,3175.303466796875,0.9163699150085448,1.0,0.0,3.0,1.0,0.0
17838480,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8967452049255371,0.5138732194900513,0.4645925164222717,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8726749420166016,0.4746371805667877,0.4517465829849243,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8320572376251221,0.4082669913768768,0.2879582047462463,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8080670833587646,0.3717065155506134,0.3554449081420898,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6871861815452576,0.2258831262588501,1.0356478691101074,285.0004577636719,284.95001220703125,299.326416015625,294.706787109375,297.9418334960937,297.2196044921875,284.99884033203125,1.0,0.603427529335022,0.4562744498252868,0.4562744498252868,1.0,1.0,-3.116416454315185,1.0653133392333984,2.051103115081787,0.3640564978122711,0.950342893600464,0.950342893600464,0.0,185.6492614746093,163.0,61797.42578125,0.0,2710.1611328125,1.0,278.5428161621094,282.5272521972656,297.6841125488281,301.63580322265625,293.1499938964844,293.1499938964844,278.25,33475.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875596821308136,1.0,0.0,0.0,3.708466291427612,3.7084906101226807,9.17660372579121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.287109375,0.0,1580.0003662109375,1895.4371337890625,0.0,3175.303466796875,0.9163699150085448,1.0,0.0,3.0,1.0,0.0
17838540,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.909309148788452,0.5123096704483032,0.463132232427597,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8865056037902832,0.4764696359634399,0.4532749056816101,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8431923389434814,0.4082490503787994,0.2878108918666839,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8194454908370972,0.3721438646316528,0.3556290566921234,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6973139047622681,0.2257748991250991,1.033799409866333,284.904541015625,284.95001220703125,299.3456420898437,294.7186889648437,297.9446105957031,297.216552734375,284.9057006835937,1.0,0.5973284840583801,0.4551719725131988,0.4551719725131988,1.0,1.0,-3.1143276691436768,1.061947226524353,2.0523805618286133,0.3612775206565857,0.8615484833717346,0.8615484833717346,0.0,175.52896118164062,151.0,62305.53515625,0.0,2652.26171875,1.0,278.2578125,282.4029541015625,297.7345886230469,301.7927551269531,293.1499938964844,293.1499938964844,278.54998779296875,38630.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825874328613281,1.0,0.0,0.0,3.59183120727539,3.59185528755188,8.608453754277434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.3486328125,0.0,1488.7767333984375,1895.4371337890625,0.0,3240.823974609375,0.8946237564086914,1.0,0.0,3.0,1.0,0.0
17838600,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.909309148788452,0.5123096704483032,0.463132232427597,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8865056037902832,0.4764696359634399,0.4532749056816101,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8431923389434814,0.4082490503787994,0.2878108918666839,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8194454908370972,0.3721438646316528,0.3556290566921234,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6973139047622681,0.2257748991250991,1.033799409866333,284.904541015625,284.95001220703125,299.3456420898437,294.7186889648437,297.9446105957031,297.216552734375,284.9057006835937,1.0,0.5973284840583801,0.4551719725131988,0.4551719725131988,1.0,1.0,-3.1143276691436768,1.061947226524353,2.0523805618286133,0.3612775206565857,0.8615484833717346,0.8615484833717346,0.0,175.52896118164062,151.0,62305.53515625,0.0,2652.26171875,1.0,278.2578125,282.4029541015625,297.7345886230469,301.7927551269531,293.1499938964844,293.1499938964844,278.54998779296875,38630.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825874328613281,1.0,0.0,0.0,3.59183120727539,3.59185528755188,8.608453754277434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.3486328125,0.0,1488.7767333984375,1895.4371337890625,0.0,3240.823974609375,0.8946237564086914,1.0,0.0,3.0,1.0,0.0
17838660,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9272262454032898,0.5120349526405334,0.462157666683197,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9040570855140686,0.4791004955768585,0.4550827443599701,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8578071594238281,0.4090477526187897,0.2878690958023071,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8333835601806641,0.3732181489467621,0.3560121953487396,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7101473808288574,0.2260830700397491,1.0324448347091677,285.0007629394531,284.95001220703125,299.3648986816406,294.73046875,297.9519348144531,297.2200927734375,284.9991149902344,1.0,0.590811550617218,0.4541788697242737,0.4541788697242737,1.0,1.0,-3.114223957061768,1.059605598449707,2.0546183586120605,0.3588463068008423,0.94918292760849,0.94918292760849,0.0,164.22171020507812,139.0,61726.9765625,0.0,2592.0,1.0,278.54278564453125,282.5269470214844,297.7074890136719,301.65478515625,293.1499938964844,293.1499938964844,278.25,33473.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744450807571411,1.0,0.0,0.0,3.7044694423675537,3.704493522644043,9.156833016277232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8271484375,0.0,1575.4278564453125,1895.4371337890625,0.0,3164.5029296875,0.915467083454132,1.0,0.0,3.0,1.0,0.0
17838720,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9272262454032898,0.5120349526405334,0.462157666683197,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9040570855140686,0.4791004955768585,0.4550827443599701,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8578071594238281,0.4090477526187897,0.2878690958023071,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8333835601806641,0.3732181489467621,0.3560121953487396,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7101473808288574,0.2260830700397491,1.0324448347091677,285.0007629394531,284.95001220703125,299.3648986816406,294.73046875,297.9519348144531,297.2200927734375,284.9991149902344,1.0,0.590811550617218,0.4541788697242737,0.4541788697242737,1.0,1.0,-3.114223957061768,1.059605598449707,2.0546183586120605,0.3588463068008423,0.94918292760849,0.94918292760849,0.0,164.22171020507812,139.0,61726.9765625,0.0,2592.0,1.0,278.54278564453125,282.5269470214844,297.7074890136719,301.65478515625,293.1499938964844,293.1499938964844,278.25,33473.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744450807571411,1.0,0.0,0.0,3.7044694423675537,3.704493522644043,9.156833016277232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.8271484375,0.0,1575.4278564453125,1895.4371337890625,0.0,3164.5029296875,0.915467083454132,1.0,0.0,3.0,1.0,0.0
17838780,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9471110105514526,0.5104718804359436,0.4606585502624511,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9253167510032654,0.4809542596340179,0.4565963447093963,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8745473623275757,0.4090680480003357,0.2877217531204223,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.849071204662323,0.3736915588378906,0.3561939001083374,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.723334550857544,0.226050317287445,1.0307592153549194,284.9048767089844,284.95001220703125,299.3842163085937,294.7420349121094,297.954833984375,297.2170104980469,284.9064025878906,1.0,0.5840187668800354,0.4531857669353485,0.4531857669353485,1.0,1.0,-3.1122636795043945,1.056538462638855,2.05572509765625,0.3562332093715668,0.8608550429344177,0.8608550429344177,0.0,153.00682067871094,127.0,62227.79296875,0.0,2528.65380859375,1.0,278.25738525390625,282.40301513671875,297.7583312988281,301.8121032714844,293.1499938964844,293.1499938964844,278.54998779296875,38693.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814802765846252,1.0,0.0,0.0,3.5866267681121826,3.5866506099700928,8.583524504501838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.916015625,0.0,1483.602783203125,1895.4371337890625,0.0,3230.45166015625,0.8935564160346985,1.0,0.0,3.0,1.0,0.0
