time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838840,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9471110105514526,0.5104718804359436,0.4606585502624511,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9253167510032654,0.4809542596340179,0.4565963447093963,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8745473623275757,0.4090680480003357,0.2877217531204223,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.849071204662323,0.3736915588378906,0.3561939001083374,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.723334550857544,0.226050317287445,1.0307592153549194,284.9048767089844,284.95001220703125,299.3842163085937,294.7420349121094,297.954833984375,297.2170104980469,284.9064025878906,1.0,0.5840187668800354,0.4531857669353485,0.4531857669353485,1.0,1.0,-3.1122636795043945,1.056538462638855,2.05572509765625,0.3562332093715668,0.8608550429344177,0.8608550429344177,0.0,153.00682067871094,127.0,62227.79296875,0.0,2528.65380859375,1.0,278.25738525390625,282.40301513671875,297.7583312988281,301.8121032714844,293.1499938964844,293.1499938964844,278.54998779296875,38693.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814802765846252,1.0,0.0,0.0,3.5866267681121826,3.5866506099700928,8.583524504501838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.916015625,0.0,1483.602783203125,1895.4371337890625,0.0,3230.45166015625,0.8935564160346985,1.0,0.0,3.0,1.0,0.0
17838900,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.957981526851654,0.5102506875991821,0.459941416978836,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9378239512443542,0.4822123944759369,0.4573487043380737,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8843069076538086,0.4094087779521942,0.2876394093036651,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8582591414451599,0.3741806149482727,0.356266975402832,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7305225729942322,0.2261825203895568,1.0297930240631104,285.01641845703125,284.95001220703125,299.3939208984375,294.74774169921875,297.9581604003906,297.2182922363281,285.01837158203125,1.0,0.5805088877677917,0.4526892006397247,0.4526892006397247,1.0,1.0,-3.1111273765563965,1.054953694343567,2.056173801422119,0.354773998260498,0.9384986162185668,0.9384986162185668,0.0,147.2358856201172,127.0,61497.92578125,0.0,2495.85205078125,1.0,278.5006408691406,282.5386047363281,297.7137451171875,301.6069641113281,293.1499938964844,293.1499938964844,278.54998779296875,34196.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753249645233154,1.0,0.0,0.0,3.634216547012329,3.63424015045166,8.812820055936754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.7041015625,0.0,1502.240478515625,1895.4371337890625,0.0,3172.75390625,0.9022142291069032,1.0,0.0,3.0,1.0,0.0
17838960,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9702377915382384,0.5101732015609741,0.4596456587314605,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9521604180336,0.4835931658744812,0.4583881795406341,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8960822224617004,0.4098859131336212,0.2877770364284515,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8694313168525696,0.3747847974300384,0.3565731048583984,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.739129364490509,0.2264125198125839,1.0295534133911133,285.0011901855469,284.95001220703125,299.4035949707031,294.7533874511719,297.9624328613281,297.2209167480469,284.9996032714844,1.0,0.5770808458328247,0.4522034525871277,0.4522034525871277,1.0,1.0,-3.11226487159729,1.0542649030685425,2.057999849319458,0.3537265956401825,0.948706328868866,0.948706328868866,0.0,141.11367797851562,130.0,61666.41015625,0.0,2465.524658203125,1.0,278.5426025390625,282.5267028808594,297.7304992675781,301.6739501953125,293.1499938964844,293.1499938964844,278.25,33447.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733548521995544,1.0,0.0,0.0,3.700882196426392,3.700906276702881,9.139108101408056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.3828125,0.0,1571.151611328125,1895.4371337890625,0.0,3154.2783203125,0.9147319197654724,1.0,0.0,3.0,1.0,0.0
17839020,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9798290729522704,0.5085734724998474,0.4583407640457153,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9650458097457886,0.4854315519332886,0.4601304233074188,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9068820476531982,0.4099058210849762,0.287808746099472,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8799605369567871,0.3752571046352386,0.3569963574409485,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7470831871032715,0.2264093160629272,1.0291574001312256,284.90625,284.95001220703125,299.4230651855469,294.7644958496094,297.9651794433594,297.217529296875,284.9078369140625,1.0,0.5744611620903015,0.451231986284256,0.451231986284256,1.0,1.0,-3.1128649711608887,1.0522336959838867,2.060631513595581,0.351422518491745,0.8615623116493225,0.8615623116493225,0.0,135.95164489746094,133.0,62208.91015625,0.0,2439.260986328125,1.0,278.25738525390625,282.4028625488281,297.78125,301.8331604003906,293.1499938964844,293.1499938964844,278.54998779296875,38614.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804683685302734,1.0,0.0,0.0,3.585723161697388,3.585747003555298,8.579200994063285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.318359375,0.0,1482.04248046875,1895.4371337890625,0.0,3220.969970703125,0.8933088779449463,1.0,0.0,3.0,1.0,0.0
17839080,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9798290729522704,0.5085734724998474,0.4583407640457153,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9650458097457886,0.4854315519332886,0.4601304233074188,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9068820476531982,0.4099058210849762,0.287808746099472,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8799605369567871,0.3752571046352386,0.3569963574409485,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7470831871032715,0.2264093160629272,1.0291574001312256,284.90625,284.95001220703125,299.4230651855469,294.7644958496094,297.9651794433594,297.217529296875,284.9078369140625,1.0,0.5744611620903015,0.451231986284256,0.451231986284256,1.0,1.0,-3.1128649711608887,1.0522336959838867,2.060631513595581,0.351422518491745,0.8615623116493225,0.8615623116493225,0.0,135.95164489746094,133.0,62208.91015625,0.0,2439.260986328125,1.0,278.25738525390625,282.4028625488281,297.78125,301.8331604003906,293.1499938964844,293.1499938964844,278.54998779296875,38614.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804683685302734,1.0,0.0,0.0,3.585723161697388,3.585747003555298,8.579200994063285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.318359375,0.0,1482.04248046875,1895.4371337890625,0.0,3220.969970703125,0.8933088779449463,1.0,0.0,3.0,1.0,0.0
17839140,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9833598136901855,0.5081695318222046,0.4576212465763092,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.970955491065979,0.4880104660987854,0.462266743183136,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9118801951408386,0.4106679260730743,0.2881233692169189,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.884747326374054,0.3762981593608856,0.35772904753685,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7505281567573547,0.22673861682415,1.029729247093201,285.0037536621094,284.95001220703125,299.44256591796875,294.7752990722656,297.9725036621094,297.2208251953125,285.0021667480469,1.0,0.5739846229553223,0.4502605199813843,0.4502605199813843,1.0,1.0,-3.116506576538086,1.0513758659362793,2.065130710601806,0.349433422088623,0.951598584651947,0.951598584651947,0.0,134.0974884033203,136.0,61712.80078125,0.0,2436.318359375,1.0,278.5427551269531,282.5263671875,297.75360107421875,301.69927978515625,293.1499938964844,293.1499938964844,278.25,33345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725625276565552,1.0,0.0,0.0,3.704189300537109,3.70421314239502,9.155448310593784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.0546875,0.0,1574.1405029296875,1895.4371337890625,0.0,3146.84716796875,0.9153289198875428,1.0,0.0,3.0,1.0,0.0
17839200,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9833598136901855,0.5081695318222046,0.4576212465763092,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.970955491065979,0.4880104660987854,0.462266743183136,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9118801951408386,0.4106679260730743,0.2881233692169189,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.884747326374054,0.3762981593608856,0.35772904753685,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7505281567573547,0.22673861682415,1.029729247093201,285.0037536621094,284.95001220703125,299.44256591796875,294.7752990722656,297.9725036621094,297.2208251953125,285.0021667480469,1.0,0.5739846229553223,0.4502605199813843,0.4502605199813843,1.0,1.0,-3.116506576538086,1.0513758659362793,2.065130710601806,0.349433422088623,0.951598584651947,0.951598584651947,0.0,134.0974884033203,136.0,61712.80078125,0.0,2436.318359375,1.0,278.5427551269531,282.5263671875,297.75360107421875,301.69927978515625,293.1499938964844,293.1499938964844,278.25,33345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725625276565552,1.0,0.0,0.0,3.704189300537109,3.70421314239502,9.155448310593784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.0546875,0.0,1574.1405029296875,1895.4371337890625,0.0,3146.84716796875,0.9153289198875428,1.0,0.0,3.0,1.0,0.0
17839260,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.981390655040741,0.5064154863357544,0.4564036130905151,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9708951115608216,0.4897332489490509,0.4641399979591369,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9105994701385498,0.410582959651947,0.2882576584815979,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8839446902275085,0.3766690492630005,0.3582947552204132,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7495913505554199,0.2266491800546646,1.03007709980011,284.9062805175781,284.95001220703125,299.4621276855469,294.7857971191406,297.9745788574219,297.2164611816406,284.9078674316406,1.0,0.5746952295303345,0.4492430388927459,0.4492430388927459,1.0,1.0,-3.1185617446899414,1.0497777462005615,2.06878399848938,0.3472549617290497,0.8637969493865967,0.8637969493865967,0.0,134.77586364746094,139.0,62301.42578125,0.0,2443.82861328125,1.0,278.2573547363281,282.3995056152344,297.8041076660156,301.86212158203125,293.1499938964844,293.1499938964844,278.54998779296875,38529.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880004346370697,1.0,0.0,0.0,3.5939035415649414,3.5939276218414307,8.618389983894303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.763671875,0.0,1490.2862548828125,1895.4371337890625,0.0,3216.62109375,0.8950334191322327,1.0,0.0,3.0,1.0,0.0
17839320,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.981390655040741,0.5064154863357544,0.4564036130905151,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9708951115608216,0.4897332489490509,0.4641399979591369,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9105994701385498,0.410582959651947,0.2882576584815979,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8839446902275085,0.3766690492630005,0.3582947552204132,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7495913505554199,0.2266491800546646,1.03007709980011,284.9062805175781,284.95001220703125,299.4621276855469,294.7857971191406,297.9745788574219,297.2164611816406,284.9078674316406,1.0,0.5746952295303345,0.4492430388927459,0.4492430388927459,1.0,1.0,-3.1185617446899414,1.0497777462005615,2.06878399848938,0.3472549617290497,0.8637969493865967,0.8637969493865967,0.0,134.77586364746094,139.0,62301.42578125,0.0,2443.82861328125,1.0,278.2573547363281,282.3995056152344,297.8041076660156,301.86212158203125,293.1499938964844,293.1499938964844,278.54998779296875,38529.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880004346370697,1.0,0.0,0.0,3.5939035415649414,3.5939276218414307,8.618389983894303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.763671875,0.0,1490.2862548828125,1895.4371337890625,0.0,3216.62109375,0.8950334191322327,1.0,0.0,3.0,1.0,0.0
17839380,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9784603714942932,0.5058707594871521,0.4556708633899688,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9696998000144958,0.4922090470790863,0.4662984311580658,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.908169150352478,0.4112520813941955,0.2885958552360534,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8820451498031616,0.377616286277771,0.3590598702430725,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7477545142173767,0.226892814040184,1.0308481454849243,285.0043029785156,284.95001220703125,299.48175048828125,294.79595947265625,297.98126220703125,297.21893310546875,285.0027160644531,1.0,0.576077938079834,0.4482255578041076,0.4482255578041076,1.0,1.0,-3.122521162033081,1.0489064455032349,2.073614835739136,0.3452181816101074,0.9544387459754944,0.9544387459754944,0.0,136.13514709472656,142.0,61803.4296875,0.0,2458.60595703125,1.0,278.5428161621094,282.52349853515625,297.7751770019531,301.7272033691406,293.1499938964844,293.1499938964844,278.25,33328.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722820281982422,1.0,0.0,0.0,3.712405443191528,3.7124295234680176,9.19610840810492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.818359375,0.0,1583.3856201171875,1895.4371337890625,0.0,3144.21630859375,0.9171707630157472,1.0,0.0,3.0,1.0,0.0
17839440,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9784603714942932,0.5058707594871521,0.4556708633899688,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9696998000144958,0.4922090470790863,0.4662984311580658,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.908169150352478,0.4112520813941955,0.2885958552360534,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8820451498031616,0.377616286277771,0.3590598702430725,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7477545142173767,0.226892814040184,1.0308481454849243,285.0043029785156,284.95001220703125,299.48175048828125,294.79595947265625,297.98126220703125,297.21893310546875,285.0027160644531,1.0,0.576077938079834,0.4482255578041076,0.4482255578041076,1.0,1.0,-3.122521162033081,1.0489064455032349,2.073614835739136,0.3452181816101074,0.9544387459754944,0.9544387459754944,0.0,136.13514709472656,142.0,61803.4296875,0.0,2458.60595703125,1.0,278.5428161621094,282.52349853515625,297.7751770019531,301.7272033691406,293.1499938964844,293.1499938964844,278.25,33328.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722820281982422,1.0,0.0,0.0,3.712405443191528,3.7124295234680176,9.19610840810492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.818359375,0.0,1583.3856201171875,1895.4371337890625,0.0,3144.21630859375,0.9171707630157472,1.0,0.0,3.0,1.0,0.0
17839500,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9763295650482178,0.5050196051597595,0.4552783071994781,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9684470295906068,0.4930937588214874,0.4673899710178375,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.906322419643402,0.4112472236156463,0.2887839674949646,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.880500853061676,0.3778265714645386,0.35946986079216,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7463937997817993,0.226865530014038,1.0314162969589231,284.87750244140625,284.95001220703125,299.4916076660156,294.8009033203125,297.9826354980469,297.2172241210937,284.874755859375,1.0,0.5769689679145813,0.4477168023586273,0.4477168023586273,1.0,1.0,-3.124769449234009,1.0485583543777466,2.076211214065552,0.3443580567836761,0.867591381072998,0.867591381072998,0.0,137.14312744140625,142.0,62660.24609375,0.0,2468.262939453125,1.0,278.2963562011719,282.37030029296875,297.83233642578125,301.9537353515625,293.1499938964844,293.1499938964844,278.25,37409.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782886266708374,1.0,0.0,0.0,3.6818363666534415,3.68186092376709,9.045285196407348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.759765625,0.0,1579.5152587890625,1895.4371337890625,0.0,3200.540283203125,0.9112889766693116,1.0,0.0,3.0,1.0,0.0
17839560,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9726791381835938,0.5040023326873779,0.454416275024414,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9657338857650756,0.4938353896141052,0.4681530296802521,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9030573964118958,0.4110905826091766,0.2887285053730011,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8776169419288635,0.3779059946537018,0.3596193194389343,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.743973970413208,0.22673200070858,1.0312029123306274,284.905029296875,284.95001220703125,299.50146484375,294.8057556152344,297.9829406738281,297.2140197753906,284.9068298339844,1.0,0.5777971148490906,0.4472069144248962,0.4472069144248962,1.0,1.0,-3.124508857727051,1.0472488403320312,2.0772600173950195,0.3430691063404083,0.8652311563491821,0.8652311563491821,0.0,138.62294006347656,145.0,62393.86328125,0.0,2475.66064453125,1.0,278.2574462890625,282.3951721191406,297.82452392578125,301.8893737792969,293.1499938964844,293.1499938964844,278.54998779296875,38559.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797919750213623,1.0,0.0,0.0,3.602820634841919,3.602844715118408,8.66121013132215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3642578125,0.0,1500.215087890625,1895.4371337890625,0.0,3214.63134765625,0.8970096707344055,1.0,0.0,3.0,1.0,0.0
17839620,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9675038456916808,0.5033612847328186,0.4536295235157013,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9624040722846984,0.4962387382984161,0.4702760577201843,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8988569974899292,0.4117033779621124,0.2890526056289673,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8738728761672974,0.378791481256485,0.3603605329990387,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7407106161117554,0.2269219607114792,1.0319002866744995,285.0043334960937,284.95001220703125,299.5212707519531,294.8151550292969,297.9893798828125,297.2161865234375,285.00274658203125,1.0,0.5797117352485657,0.4461871683597564,0.4461871683597564,1.0,1.0,-3.12822699546814,1.0462511777877808,2.0819756984710693,0.3410134017467499,0.9564866423606871,0.9564866423606871,0.0,140.9951629638672,148.0,61883.51171875,0.0,2495.44775390625,1.0,278.5428771972656,282.52032470703125,297.79449462890625,301.7522888183594,293.1499938964844,293.1499938964844,278.25,33353.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720998167991638,1.0,0.0,0.0,3.720240831375122,3.7202651500701904,9.234967706106544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.51171875,0.0,1592.547607421875,1895.4371337890625,0.0,3142.507080078125,0.9189572930336,1.0,0.0,3.0,1.0,0.0
17839680,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9675038456916808,0.5033612847328186,0.4536295235157013,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9624040722846984,0.4962387382984161,0.4702760577201843,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8988569974899292,0.4117033779621124,0.2890526056289673,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8738728761672974,0.378791481256485,0.3603605329990387,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7407106161117554,0.2269219607114792,1.0319002866744995,285.0043334960937,284.95001220703125,299.5212707519531,294.8151550292969,297.9893798828125,297.2161865234375,285.00274658203125,1.0,0.5797117352485657,0.4461871683597564,0.4461871683597564,1.0,1.0,-3.12822699546814,1.0462511777877808,2.0819756984710693,0.3410134017467499,0.9564866423606871,0.9564866423606871,0.0,140.9951629638672,148.0,61883.51171875,0.0,2495.44775390625,1.0,278.5428771972656,282.52032470703125,297.79449462890625,301.7522888183594,293.1499938964844,293.1499938964844,278.25,33353.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720998167991638,1.0,0.0,0.0,3.720240831375122,3.7202651500701904,9.234967706106544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.51171875,0.0,1592.547607421875,1895.4371337890625,0.0,3142.507080078125,0.9189572930336,1.0,0.0,3.0,1.0,0.0
17839740,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.960351586341858,0.501413881778717,0.4523179531097412,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9573455452919006,0.4977945983409881,0.4720841646194458,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8931518197059631,0.4114940762519836,0.289165586233139,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8687554597854614,0.379027396440506,0.3608884811401367,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7364208102226257,0.2267199009656906,1.0321595668792725,284.9047241210937,284.95001220703125,299.5411071777344,294.8240966796875,297.9908752441406,297.2110900878906,284.906005859375,1.0,0.5816994905471802,0.4451674222946167,0.4451674222946167,1.0,1.0,-3.1299140453338623,1.0444384813308716,2.0854756832122803,0.338986724615097,0.8666892051696777,0.8666892051696777,0.0,144.04714965820312,151.0,62480.12890625,0.0,2514.99072265625,1.0,278.2576904296875,282.39111328125,297.84246826171875,301.9129333496094,293.1499938964844,293.1499938964844,278.54998779296875,38490.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879588782787323,1.0,0.0,0.0,3.611976385116577,3.6120004653930655,8.705287086741009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.47265625,0.0,1509.714599609375,1895.4371337890625,0.0,3212.7265625,0.8989576697349548,1.0,0.0,3.0,1.0,0.0
17839800,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.960351586341858,0.501413881778717,0.4523179531097412,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9573455452919006,0.4977945983409881,0.4720841646194458,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8931518197059631,0.4114940762519836,0.289165586233139,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8687554597854614,0.379027396440506,0.3608884811401367,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7364208102226257,0.2267199009656906,1.0321595668792725,284.9047241210937,284.95001220703125,299.5411071777344,294.8240966796875,297.9908752441406,297.2110900878906,284.906005859375,1.0,0.5816994905471802,0.4451674222946167,0.4451674222946167,1.0,1.0,-3.1299140453338623,1.0444384813308716,2.0854756832122803,0.338986724615097,0.8666892051696777,0.8666892051696777,0.0,144.04714965820312,151.0,62480.12890625,0.0,2514.99072265625,1.0,278.2576904296875,282.39111328125,297.84246826171875,301.9129333496094,293.1499938964844,293.1499938964844,278.54998779296875,38490.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879588782787323,1.0,0.0,0.0,3.611976385116577,3.6120004653930655,8.705287086741009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.47265625,0.0,1509.714599609375,1895.4371337890625,0.0,3212.7265625,0.8989576697349548,1.0,0.0,3.0,1.0,0.0
17839860,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9544573426246644,0.5007065534591675,0.4514845013618469,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.95353764295578,0.500146746635437,0.4741683304309845,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8887338042259216,0.4120727479457855,0.2894738912582397,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8648359775543213,0.3798732161521911,0.3616023063659668,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7330317497253418,0.2268811166286468,1.0327736139297483,285.0045166015625,284.95001220703125,299.5610656738281,294.83258056640625,297.9973449707031,297.21319580078125,285.0029296875,1.0,0.5837401747703552,0.4441965818405151,0.4441965818405151,1.0,1.0,-3.13337779045105,1.0434054136276243,2.089972257614136,0.3373317718505859,0.9580984711647034,0.9580984711647034,0.0,146.72201538085938,154.0,61946.12890625,0.0,2535.98193359375,1.0,278.5429382324219,282.5175476074219,297.8118591308594,301.77423095703125,293.1499938964844,293.1499938964844,278.25,33378.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719022274017334,1.0,0.0,0.0,3.726661920547485,3.7266862392425537,9.266874485547304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.15625,0.0,1600.11376953125,1895.4371337890625,0.0,3140.65380859375,0.9204233288764954,1.0,0.0,3.0,1.0,0.0
17839920,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9544573426246644,0.5007065534591675,0.4514845013618469,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.95353764295578,0.500146746635437,0.4741683304309845,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8887338042259216,0.4120727479457855,0.2894738912582397,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8648359775543213,0.3798732161521911,0.3616023063659668,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7330317497253418,0.2268811166286468,1.0327736139297483,285.0045166015625,284.95001220703125,299.5610656738281,294.83258056640625,297.9973449707031,297.21319580078125,285.0029296875,1.0,0.5837401747703552,0.4441965818405151,0.4441965818405151,1.0,1.0,-3.13337779045105,1.0434054136276243,2.089972257614136,0.3373317718505859,0.9580984711647034,0.9580984711647034,0.0,146.72201538085938,154.0,61946.12890625,0.0,2535.98193359375,1.0,278.5429382324219,282.5175476074219,297.8118591308594,301.77423095703125,293.1499938964844,293.1499938964844,278.25,33378.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719022274017334,1.0,0.0,0.0,3.726661920547485,3.7266862392425537,9.266874485547304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.15625,0.0,1600.11376953125,1895.4371337890625,0.0,3140.65380859375,0.9204233288764954,1.0,0.0,3.0,1.0,0.0
17839980,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.946907877922058,0.4987042248249054,0.4501334130764007,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9483386874198914,0.5016497373580933,0.4759377241134643,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8831921219825745,0.411831259727478,0.289572149515152,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8599146604537964,0.3800713419914245,0.362104207277298,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7288775444030762,0.2266557663679123,1.032963752746582,284.9040222167969,284.95001220703125,299.5810852050781,294.840576171875,297.9989013671875,297.2081298828125,284.9057006835937,1.0,0.5857778191566467,0.4432257413864136,0.4432257413864136,1.0,1.0,-3.134839057922364,1.0415915250778198,2.093247652053833,0.3355352878570556,0.8677087426185608,0.8677087426185608,0.0,149.93551635742188,157.0,62534.90625,0.0,2556.00341796875,1.0,278.2571716308594,282.38787841796875,297.8592834472656,301.9339599609375,293.1499938964844,293.1499938964844,278.54998779296875,38572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794128894805908,1.0,0.0,0.0,3.6171834468841553,3.617207527160645,8.730404488233034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.099609375,0.0,1516.04150390625,1895.4371337890625,0.0,3211.078369140625,0.900204062461853,1.0,0.0,3.0,1.0,0.0
17840040,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.946907877922058,0.4987042248249054,0.4501334130764007,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9483386874198914,0.5016497373580933,0.4759377241134643,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8831921219825745,0.411831259727478,0.289572149515152,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8599146604537964,0.3800713419914245,0.362104207277298,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7288775444030762,0.2266557663679123,1.032963752746582,284.9040222167969,284.95001220703125,299.5810852050781,294.840576171875,297.9989013671875,297.2081298828125,284.9057006835937,1.0,0.5857778191566467,0.4432257413864136,0.4432257413864136,1.0,1.0,-3.134839057922364,1.0415915250778198,2.093247652053833,0.3355352878570556,0.8677087426185608,0.8677087426185608,0.0,149.93551635742188,157.0,62534.90625,0.0,2556.00341796875,1.0,278.2571716308594,282.38787841796875,297.8592834472656,301.9339599609375,293.1499938964844,293.1499938964844,278.54998779296875,38572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794128894805908,1.0,0.0,0.0,3.6171834468841553,3.617207527160645,8.730404488233034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.099609375,0.0,1516.04150390625,1895.4371337890625,0.0,3211.078369140625,0.900204062461853,1.0,0.0,3.0,1.0,0.0
17840100,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9432591199874878,0.498247742652893,0.4494801461696625,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9458690285682678,0.5027399063110352,0.4768067300319671,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8805753588676453,0.4120345711708069,0.2896030843257904,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8576005101203918,0.3804171979427337,0.3623249232769012,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7268784046173096,0.226677656173706,1.032867670059204,285.01806640625,284.95001220703125,299.59112548828125,294.8443603515625,298.0016174316406,297.20849609375,285.02020263671875,1.0,0.5867432951927185,0.4427403211593628,0.4427403211593628,1.0,1.0,-3.135280132293701,1.0405797958374023,2.094700336456299,0.3344903886318207,0.9471768140792848,0.9471768140792848,0.0,151.48135375976562,157.0,61805.484375,0.0,2565.1396484375,1.0,278.5014038085937,282.5257873535156,297.8126525878906,301.7269287109375,293.1499938964844,293.1499938964844,278.54998779296875,34173.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873478353023529,1.0,0.0,0.0,3.664438486099243,3.664462327957153,8.960003583524667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.0107421875,0.0,1535.5718994140625,1895.4371337890625,0.0,3155.4365234375,0.9089345932006836,1.0,0.0,3.0,1.0,0.0
17840160,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9408226013183594,0.4979428052902221,0.4492492377758026,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9445086717605592,0.5039639472961426,0.4779821038246155,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8789582848548889,0.412380963563919,0.2898597717285156,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.856194019317627,0.3808840811252594,0.3627865314483642,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7256026268005371,0.2267967760562896,1.0334943532943726,285.0049133300781,284.95001220703125,299.6011657714844,294.8480224609375,298.00537109375,297.2102966308594,285.0033874511719,1.0,0.587824821472168,0.4422641694545746,0.4422641694545746,1.0,1.0,-3.138030767440796,1.0404579639434814,2.0975728034973145,0.3338618874549866,0.9597134590148926,0.9597134590148926,0.0,152.70472717285156,160.0,61995.59375,0.0,2577.04638671875,1.0,278.5428466796875,282.51513671875,297.8272705078125,301.7931213378906,293.1499938964844,293.1499938964844,278.25,33388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717176914215088,1.0,0.0,0.0,3.731765747070313,3.73179030418396,9.292274967265256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.037109375,0.0,1606.0753173828125,1895.4371337890625,0.0,3138.923095703125,0.9216696619987488,1.0,0.0,3.0,1.0,0.0
17840220,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9333180785179138,0.4959021508693695,0.4478640258312225,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9394707679748536,0.5054344534873962,0.4797228872776031,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8737865686416626,0.4121139645576477,0.2899420261383056,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8516442179679871,0.3810515403747558,0.3632620871067047,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7216442227363586,0.2265548408031463,1.033618450164795,284.9035339355469,284.95001220703125,299.6213684082031,294.8549194335937,298.00701904296875,297.20538330078125,284.9052124023437,1.0,0.5898488163948059,0.4413118362426758,0.4413118362426758,1.0,1.0,-3.139286756515503,1.0385911464691162,2.100695371627808,0.332090824842453,0.8686489462852478,0.8686489462852478,0.0,155.96112060546875,163.0,62583.09765625,0.0,2596.943603515625,1.0,278.25714111328125,282.38458251953125,297.8736572265625,301.9519348144531,293.1499938964844,293.1499938964844,278.54998779296875,38583.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792248964309692,1.0,0.0,0.0,3.622779607772827,3.622803926467896,8.757439218243235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8759765625,0.0,1522.2808837890625,1895.4371337890625,0.0,3209.31640625,0.9014482498168944,1.0,0.0,3.0,1.0,0.0
17840280,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9333180785179138,0.4959021508693695,0.4478640258312225,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9394707679748536,0.5054344534873962,0.4797228872776031,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8737865686416626,0.4121139645576477,0.2899420261383056,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8516442179679871,0.3810515403747558,0.3632620871067047,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7216442227363586,0.2265548408031463,1.033618450164795,284.9035339355469,284.95001220703125,299.6213684082031,294.8549194335937,298.00701904296875,297.20538330078125,284.9052124023437,1.0,0.5898488163948059,0.4413118362426758,0.4413118362426758,1.0,1.0,-3.139286756515503,1.0385911464691162,2.100695371627808,0.332090824842453,0.8686489462852478,0.8686489462852478,0.0,155.96112060546875,163.0,62583.09765625,0.0,2596.943603515625,1.0,278.25714111328125,282.38458251953125,297.8736572265625,301.9519348144531,293.1499938964844,293.1499938964844,278.54998779296875,38583.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792248964309692,1.0,0.0,0.0,3.622779607772827,3.622803926467896,8.757439218243235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8759765625,0.0,1522.2808837890625,1895.4371337890625,0.0,3209.31640625,0.9014482498168944,1.0,0.0,3.0,1.0,0.0
17840340,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9274019002914428,0.495105504989624,0.4469486176967621,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9358351230621338,0.5077359080314636,0.4817506074905395,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8698676824569702,0.4126430451869964,0.2902151942253113,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.848227322101593,0.3818392753601074,0.3639204204082489,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.718499481678009,0.2266827970743179,1.0340893268585205,285.0047607421875,284.95001220703125,299.64166259765625,294.8612365722656,298.0136413574219,297.2077331542969,285.0032043457031,1.0,0.5918726921081543,0.440359503030777,0.440359503030777,1.0,1.0,-3.1423025131225586,1.0373964309692385,2.1049060821533203,0.3303865790367126,0.9608748555183412,0.9608748555183412,0.0,158.74905395507812,166.0,62033.640625,0.0,2617.811767578125,1.0,278.54302978515625,282.5122375488281,297.8406066894531,301.80963134765625,293.1499938964844,293.1499938964844,278.25,33410.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715331554412842,1.0,0.0,0.0,3.73698663711548,3.737010955810547,9.318293336946226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.619140625,0.0,1612.277099609375,1895.4371337890625,0.0,3137.19189453125,0.922778069972992,1.0,0.0,3.0,1.0,0.0
17840400,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9274019002914428,0.495105504989624,0.4469486176967621,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9358351230621338,0.5077359080314636,0.4817506074905395,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8698676824569702,0.4126430451869964,0.2902151942253113,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.848227322101593,0.3818392753601074,0.3639204204082489,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.718499481678009,0.2266827970743179,1.0340893268585205,285.0047607421875,284.95001220703125,299.64166259765625,294.8612365722656,298.0136413574219,297.2077331542969,285.0032043457031,1.0,0.5918726921081543,0.440359503030777,0.440359503030777,1.0,1.0,-3.1423025131225586,1.0373964309692385,2.1049060821533203,0.3303865790367126,0.9608748555183412,0.9608748555183412,0.0,158.74905395507812,166.0,62033.640625,0.0,2617.811767578125,1.0,278.54302978515625,282.5122375488281,297.8406066894531,301.80963134765625,293.1499938964844,293.1499938964844,278.25,33410.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715331554412842,1.0,0.0,0.0,3.73698663711548,3.737010955810547,9.318293336946226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.619140625,0.0,1612.277099609375,1895.4371337890625,0.0,3137.19189453125,0.922778069972992,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9210105538368224,0.4931932389736175,0.4457020759582519,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.931614637374878,0.5090568661689758,0.4833563268184662,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8655946850776672,0.4123485684394836,0.2902902364730835,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8444907665252686,0.3819397985935211,0.3643435537815094,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7150756120681763,0.2264538258314132,1.0342466831207275,284.8973999023437,284.95001220703125,299.6600952148437,294.8664245605469,298.01519775390625,297.203369140625,284.90008544921875,1.0,0.5936968326568604,0.4395012557506561,0.4395012557506561,1.0,1.0,-3.143531322479248,1.0357379913330078,2.10779356956482,0.3287623822689056,0.868780791759491,0.868780791759491,0.0,161.68226623535156,166.0,62635.703125,0.0,2635.963134765625,1.0,278.260009765625,282.3777160644531,297.8895263671875,301.9783020019531,293.1499938964844,293.1499938964844,278.25,38858.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790961503982544,1.0,0.0,0.0,3.6335599422454834,3.633584260940552,8.809635687612172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.62109375,0.0,1536.2498779296875,1895.4371337890625,0.0,3208.109619140625,0.90393728017807,1.0,0.0,3.0,1.0,0.0
17840520,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9202498197555542,0.4930174648761749,0.4455281496047973,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9310829639434814,0.5092063546180725,0.4834899604320526,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8650726079940796,0.4123244881629944,0.290270447731018,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.844032347202301,0.3819532990455627,0.3643566370010376,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7146496772766113,0.2264286428689956,1.0341651439666748,284.9023132324219,284.95001220703125,299.6620178222656,294.866943359375,298.0154113769531,297.2030029296875,284.9042358398437,1.0,0.5938681364059448,0.4394117891788482,0.4394117891788482,1.0,1.0,-3.143376588821411,1.0354595184326172,2.107917070388794,0.3285323977470398,0.8690431118011475,0.8690431118011475,0.0,162.0157928466797,169.0,62616.6328125,0.0,2637.44873046875,1.0,278.2574462890625,282.38104248046875,297.8858947753906,301.967529296875,293.1499938964844,293.1499938964844,278.54998779296875,38624.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790432214736938,1.0,0.0,0.0,3.627715349197388,3.627739667892456,8.781318001638283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.3857421875,0.0,1528.036376953125,1895.4371337890625,0.0,3207.61328125,0.9025150537490844,1.0,0.0,3.0,1.0,0.0
17840580,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9146909713745116,0.492154598236084,0.4445548057556152,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9276837706565856,0.5115270018577576,0.4855313003063202,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8613989949226379,0.4127792418003082,0.2904941141605377,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8408371806144714,0.3826678097248077,0.3649488389492035,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7115220427513123,0.2265436947345733,1.034582495689392,285.00469970703125,284.95001220703125,299.6824951171875,294.8719787597656,298.02215576171875,297.2055053710937,285.0031433105469,1.0,0.5958570241928101,0.4384640455245971,0.4384640455245971,1.0,1.0,-3.146135807037353,1.034167766571045,2.1119680404663086,0.3266945481300354,0.961862325668335,0.961862325668335,0.0,164.8199920654297,172.0,62059.65625,0.0,2657.961181640625,1.0,278.5430603027344,282.50958251953125,297.8515319824219,301.8228759765625,293.1499938964844,293.1499938964844,278.25,33430.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713957667350769,1.0,0.0,0.0,3.741093397140503,3.7411177158355713,9.33878482101136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.4638671875,0.0,1617.1866455078125,1895.4371337890625,0.0,3135.903076171875,0.9237199425697328,1.0,0.0,3.0,1.0,0.0
17840640,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9146909713745116,0.492154598236084,0.4445548057556152,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9276837706565856,0.5115270018577576,0.4855313003063202,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8613989949226379,0.4127792418003082,0.2904941141605377,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8408371806144714,0.3826678097248077,0.3649488389492035,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7115220427513123,0.2265436947345733,1.034582495689392,285.00469970703125,284.95001220703125,299.6824951171875,294.8719787597656,298.02215576171875,297.2055053710937,285.0031433105469,1.0,0.5958570241928101,0.4384640455245971,0.4384640455245971,1.0,1.0,-3.146135807037353,1.034167766571045,2.1119680404663086,0.3266945481300354,0.961862325668335,0.961862325668335,0.0,164.8199920654297,172.0,62059.65625,0.0,2657.961181640625,1.0,278.5430603027344,282.50958251953125,297.8515319824219,301.8228759765625,293.1499938964844,293.1499938964844,278.25,33430.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713957667350769,1.0,0.0,0.0,3.741093397140503,3.7411177158355713,9.33878482101136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.4638671875,0.0,1617.1866455078125,1895.4371337890625,0.0,3135.903076171875,0.9237199425697328,1.0,0.0,3.0,1.0,0.0
