time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840700,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9119449853897096,0.4911749958992004,0.4440554082393646,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9259887337684632,0.5123394727706909,0.4865782856941223,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8595852255821228,0.4126731157302856,0.2906263470649719,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8392606377601624,0.3827657699584961,0.3652736842632293,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7099606394767761,0.2264632433652877,1.0349911451339722,284.87646484375,284.95001220703125,299.6927490234375,294.8742370605469,298.0236511230469,297.2040100097656,284.87353515625,1.0,0.5969015955924988,0.4379901885986328,0.4379901885986328,1.0,1.0,-3.147840976715088,1.0336334705352783,2.1142072677612305,0.3259089291095733,0.8739784955978394,0.8739784955978394,0.0,166.2774200439453,172.0,62924.8125,0.0,2669.164794921875,1.0,278.29571533203125,282.35455322265625,297.90582275390625,302.04669189453125,293.1499938964844,293.1499938964844,278.25,37390.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774095177650452,1.0,0.0,0.0,3.711465120315552,3.7114899158477774,9.191450089929276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.4013671875,0.0,1613.211669921875,1895.4371337890625,0.0,3192.29931640625,0.9179468750953674,1.0,0.0,3.0,1.0,0.0
17840760,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.908187985420227,0.4900306761264801,0.4430943131446838,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9232702851295472,0.513007402420044,0.4872839152812958,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8569356799125671,0.4124103188514709,0.2905087769031524,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8369320034980774,0.3827280402183532,0.3653282821178436,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7076478004455566,0.2262766063213348,1.0346050262451172,284.90234375,284.95001220703125,299.7030639648437,294.8763122558594,298.0240783691406,297.2010192871094,284.9042053222656,1.0,0.5978166460990906,0.4375331401824951,0.4375331401824951,1.0,1.0,-3.146996021270752,1.0321823358535769,2.1148135662078857,0.3247241377830505,0.869800329208374,0.869800329208374,0.0,168.0901641845703,175.0,62638.56640625,0.0,2677.22998046875,1.0,278.2572021484375,282.3783874511719,297.89532470703125,301.9786071777344,293.1499938964844,293.1499938964844,278.54998779296875,38639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789370059967041,1.0,0.0,0.0,3.631239652633667,3.631263971328736,8.798388080322184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.2626953125,0.0,1532.04248046875,1895.4371337890625,0.0,3206.61767578125,0.9033472537994384,1.0,0.0,3.0,1.0,0.0
17840820,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9033340215682985,0.4891532063484192,0.4421048760414123,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.920191526412964,0.5153508186340332,0.4893428385257721,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8535566926002502,0.4128458499908447,0.2907147705554962,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8339847326278687,0.3834174275398254,0.3658910691738128,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7045517563819885,0.2263834029436111,1.0349783897399902,285.0048217773437,284.95001220703125,299.7237243652344,294.8799743652344,298.03106689453125,297.20379638671875,285.0032653808594,1.0,0.5997750163078308,0.4366190135478973,0.4366190135478973,1.0,1.0,-3.1496472358703613,1.030923843383789,2.1187233924865723,0.3228273689746856,0.9626517295837402,0.9626517295837402,0.0,170.88221740722656,178.0,62072.6640625,0.0,2697.518798828125,1.0,278.5430908203125,282.5071716308594,297.85955810546875,301.832275390625,293.1499938964844,293.1499938964844,278.25,33442.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712904453277588,1.0,0.0,0.0,3.744178056716919,3.7442026138305664,9.35419222969358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6962890625,0.0,1620.86279296875,1895.4371337890625,0.0,3134.915283203125,0.9244256615638732,1.0,0.0,3.0,1.0,0.0
17840880,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9033340215682985,0.4891532063484192,0.4421048760414123,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.920191526412964,0.5153508186340332,0.4893428385257721,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8535566926002502,0.4128458499908447,0.2907147705554962,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8339847326278687,0.3834174275398254,0.3658910691738128,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7045517563819885,0.2263834029436111,1.0349783897399902,285.0048217773437,284.95001220703125,299.7237243652344,294.8799743652344,298.03106689453125,297.20379638671875,285.0032653808594,1.0,0.5997750163078308,0.4366190135478973,0.4366190135478973,1.0,1.0,-3.1496472358703613,1.030923843383789,2.1187233924865723,0.3228273689746856,0.9626517295837402,0.9626517295837402,0.0,170.88221740722656,178.0,62072.6640625,0.0,2697.518798828125,1.0,278.5430908203125,282.5071716308594,297.85955810546875,301.832275390625,293.1499938964844,293.1499938964844,278.25,33442.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712904453277588,1.0,0.0,0.0,3.744178056716919,3.7442026138305664,9.35419222969358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6962890625,0.0,1620.86279296875,1895.4371337890625,0.0,3134.915283203125,0.9244256615638732,1.0,0.0,3.0,1.0,0.0
17840940,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8976740837097168,0.4870248734951019,0.4406377673149109,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9161826968193054,0.5168489813804626,0.4911128580570221,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8494439125061035,0.4124642610549927,0.2907197773456573,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8303647637367249,0.3834586441516876,0.3662517666816711,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7008351683616638,0.226109117269516,1.0349681377410889,284.90240478515625,284.95001220703125,299.7445068359375,294.8828430175781,298.0332336425781,297.1995849609375,284.90411376953125,1.0,0.6017107367515564,0.4357048869132995,0.4357048869132995,1.0,1.0,-3.150446891784668,1.0289521217346191,2.121494770050049,0.3207890093326568,0.8705033659934998,0.8705033659934998,0.0,174.14111328125,181.0,62652.61328125,0.0,2716.637451171875,1.0,278.2570495605469,282.3756103515625,297.90191650390625,301.9863586425781,293.1499938964844,293.1499938964844,278.54998779296875,38620.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878868043422699,1.0,0.0,0.0,3.63454794883728,3.6345722675323486,8.814427019387949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.896484375,0.0,1535.572265625,1895.4371337890625,0.0,3205.97119140625,0.9040771126747132,1.0,0.0,3.0,1.0,0.0
17841000,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8976740837097168,0.4870248734951019,0.4406377673149109,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9161826968193054,0.5168489813804626,0.4911128580570221,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8494439125061035,0.4124642610549927,0.2907197773456573,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8303647637367249,0.3834586441516876,0.3662517666816711,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7008351683616638,0.226109117269516,1.0349681377410889,284.90240478515625,284.95001220703125,299.7445068359375,294.8828430175781,298.0332336425781,297.1995849609375,284.90411376953125,1.0,0.6017107367515564,0.4357048869132995,0.4357048869132995,1.0,1.0,-3.150446891784668,1.0289521217346191,2.121494770050049,0.3207890093326568,0.8705033659934998,0.8705033659934998,0.0,174.14111328125,181.0,62652.61328125,0.0,2716.637451171875,1.0,278.2570495605469,282.3756103515625,297.90191650390625,301.9863586425781,293.1499938964844,293.1499938964844,278.54998779296875,38620.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878868043422699,1.0,0.0,0.0,3.63454794883728,3.6345722675323486,8.814427019387949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.896484375,0.0,1535.572265625,1895.4371337890625,0.0,3205.97119140625,0.9040771126747132,1.0,0.0,3.0,1.0,0.0
17841060,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8932521939277649,0.4861431419849396,0.4396446049213409,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.913442611694336,0.519222617149353,0.4931968152523041,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8463375568389893,0.4128925800323486,0.2909197509288788,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8276302218437195,0.3841355443000793,0.366800993680954,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6979129314422607,0.2262103855609893,1.0353128910064695,285.0049743652344,284.95001220703125,299.765380859375,294.88494873046875,298.0404968261719,297.2026672363281,285.00341796875,1.0,0.6036493182182312,0.4348359405994415,0.4348359405994415,1.0,1.0,-3.1530654430389404,1.027778148651123,2.1252872943878174,0.318917453289032,0.9633893370628356,0.9633893370628356,0.0,176.9229278564453,184.0,62077.5078125,0.0,2736.860107421875,1.0,278.5430908203125,282.50469970703125,297.8646850585937,301.83819580078125,293.1499938964844,293.1499938964844,278.25,33449.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712451457977295,1.0,0.0,0.0,3.7468011379241934,3.746825456619263,9.367302595819638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.048828125,0.0,1623.965087890625,1895.4371337890625,0.0,3134.49072265625,0.9250229597091676,1.0,0.0,3.0,1.0,0.0
17841120,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8932521939277649,0.4861431419849396,0.4396446049213409,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.913442611694336,0.519222617149353,0.4931968152523041,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8463375568389893,0.4128925800323486,0.2909197509288788,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8276302218437195,0.3841355443000793,0.366800993680954,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6979129314422607,0.2262103855609893,1.0353128910064695,285.0049743652344,284.95001220703125,299.765380859375,294.88494873046875,298.0404968261719,297.2026672363281,285.00341796875,1.0,0.6036493182182312,0.4348359405994415,0.4348359405994415,1.0,1.0,-3.1530654430389404,1.027778148651123,2.1252872943878174,0.318917453289032,0.9633893370628356,0.9633893370628356,0.0,176.9229278564453,184.0,62077.5078125,0.0,2736.860107421875,1.0,278.5430908203125,282.50469970703125,297.8646850585937,301.83819580078125,293.1499938964844,293.1499938964844,278.25,33449.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712451457977295,1.0,0.0,0.0,3.7468011379241934,3.746825456619263,9.367302595819638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.048828125,0.0,1623.965087890625,1895.4371337890625,0.0,3134.49072265625,0.9250229597091676,1.0,0.0,3.0,1.0,0.0
17841180,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.887908935546875,0.4840197265148163,0.4381802678108215,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9098593592643738,0.5207473635673523,0.4949929416179657,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8425366282463074,0.4125043153762817,0.2909203469753265,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8242413401603699,0.3841643929481506,0.3671504855155945,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6944022178649902,0.2259312719106674,1.0352808237075806,284.9021911621094,284.95001220703125,299.7863464355469,294.88623046875,298.0429382324219,297.1986999511719,284.9039001464844,1.0,0.6055693626403809,0.4339669644832611,0.4339669644832611,1.0,1.0,-3.1538548469543457,1.0259034633636477,2.1279513835906982,0.3169452250003814,0.8709863424301147,0.8709863424301147,0.0,180.1735382080078,187.0,62657.3515625,0.0,2755.94287109375,1.0,278.25701904296875,282.37274169921875,297.905517578125,301.99078369140625,293.1499938964844,293.1499938964844,278.54998779296875,38624.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788655996322632,1.0,0.0,0.0,3.637319564819336,3.637343883514404,8.827875603856228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7021484375,0.0,1538.6759033203125,1895.4371337890625,0.0,3205.948486328125,0.9046918153762816,1.0,0.0,3.0,1.0,0.0
17841240,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.887908935546875,0.4840197265148163,0.4381802678108215,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9098593592643738,0.5207473635673523,0.4949929416179657,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8425366282463074,0.4125043153762817,0.2909203469753265,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8242413401603699,0.3841643929481506,0.3671504855155945,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6944022178649902,0.2259312719106674,1.0352808237075806,284.9021911621094,284.95001220703125,299.7863464355469,294.88623046875,298.0429382324219,297.1986999511719,284.9039001464844,1.0,0.6055693626403809,0.4339669644832611,0.4339669644832611,1.0,1.0,-3.1538548469543457,1.0259034633636477,2.1279513835906982,0.3169452250003814,0.8709863424301147,0.8709863424301147,0.0,180.1735382080078,187.0,62657.3515625,0.0,2755.94287109375,1.0,278.25701904296875,282.37274169921875,297.905517578125,301.99078369140625,293.1499938964844,293.1499938964844,278.54998779296875,38624.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788655996322632,1.0,0.0,0.0,3.637319564819336,3.637343883514404,8.827875603856228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7021484375,0.0,1538.6759033203125,1895.4371337890625,0.0,3205.948486328125,0.9046918153762816,1.0,0.0,3.0,1.0,0.0
17841300,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8853845596313477,0.4834984540939331,0.4374720454216003,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9082242846488952,0.521876871585846,0.4958847165107727,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8407372236251831,0.4126402139663696,0.2909021079540252,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8226231932640076,0.3844330012798309,0.3672944009304046,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6926976442337036,0.225928708910942,1.0350711345672607,285.017578125,284.95001220703125,299.7969055175781,294.8865661621094,298.0461120605469,297.1996154785156,285.019775390625,1.0,0.6064736247062683,0.4335325062274933,0.4335325062274933,1.0,1.0,-3.153968572616577,1.0248677730560305,2.129100799560547,0.3158057034015655,0.9509917497634888,0.9509917497634888,0.0,181.7274475097656,187.0,61899.609375,0.0,2764.546142578125,1.0,278.5018615722656,282.5122375488281,297.85546875,301.778564453125,293.1499938964844,293.1499938964844,278.54998779296875,34255.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729916214942932,1.0,0.0,0.0,3.682684898376465,3.682708740234375,9.0494540927466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.9765625,0.0,1556.6649169921875,1895.4371337890625,0.0,3150.871826171875,0.9130717515945436,1.0,0.0,3.0,1.0,0.0
17841360,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8837394714355469,0.4831376075744629,0.4371866285800934,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.907456398010254,0.5231565237045288,0.4971070289611816,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.839663028717041,0.4129266142845154,0.2911154627799988,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8216696381568909,0.384831041097641,0.3676888048648834,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6916434168815613,0.2260279804468155,1.0356030464172363,285.0052795410156,284.95001220703125,299.8074645996094,294.8866882324219,298.0504150390625,297.2020263671875,285.0037841796875,1.0,0.6074947118759155,0.4331040680408478,0.4331040680408478,1.0,1.0,-3.1564629077911377,1.024728298187256,2.131734609603882,0.3150700330734253,0.9641066789627076,0.9641066789627076,0.0,182.9517364501953,190.0,62074.796875,0.0,2776.177978515625,1.0,278.54296875,282.5023803710937,297.8665466308594,301.8402709960937,293.1499938964844,293.1499938964844,278.25,33451.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871294379234314,1.0,0.0,0.0,3.748682737350464,3.7487072944641113,9.376713592246232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.1455078125,0.0,1626.1708984375,1895.4371337890625,0.0,3134.952392578125,0.9255334734916688,1.0,0.0,3.0,1.0,0.0
17841420,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8787076473236084,0.4810254871845245,0.4357307553291321,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9043065905570984,0.5247144103050232,0.4989352226257324,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8361311554908752,0.4125341475009918,0.2911131680011749,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8184561729431152,0.384850800037384,0.3680298626422882,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6883310675621033,0.225745752453804,1.0355552434921265,284.9019775390625,284.95001220703125,299.82867431640625,294.88623046875,298.05303955078125,297.19830322265625,284.9037170410156,1.0,0.6094037294387817,0.4322472214698791,0.4322472214698791,1.0,1.0,-3.157268524169922,1.0228757858276367,2.134392738342285,0.3131332695484161,0.8713796138763428,0.8713796138763428,0.0,186.1962127685547,193.0,62653.3359375,0.0,2795.291015625,1.0,278.25701904296875,282.36981201171875,297.9057312011719,301.9912109375,293.1499938964844,293.1499938964844,278.54998779296875,38628.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789500594139099,1.0,0.0,0.0,3.6396443843841553,3.639668703079224,8.839164138407796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.845703125,0.0,1541.28564453125,1895.4371337890625,0.0,3206.740234375,0.9052075147628784,1.0,0.0,3.0,1.0,0.0
17841480,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8787076473236084,0.4810254871845245,0.4357307553291321,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9043065905570984,0.5247144103050232,0.4989352226257324,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8361311554908752,0.4125341475009918,0.2911131680011749,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8184561729431152,0.384850800037384,0.3680298626422882,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6883310675621033,0.225745752453804,1.0355552434921265,284.9019775390625,284.95001220703125,299.82867431640625,294.88623046875,298.05303955078125,297.19830322265625,284.9037170410156,1.0,0.6094037294387817,0.4322472214698791,0.4322472214698791,1.0,1.0,-3.157268524169922,1.0228757858276367,2.134392738342285,0.3131332695484161,0.8713796138763428,0.8713796138763428,0.0,186.1962127685547,193.0,62653.3359375,0.0,2795.291015625,1.0,278.25701904296875,282.36981201171875,297.9057312011719,301.9912109375,293.1499938964844,293.1499938964844,278.54998779296875,38628.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789500594139099,1.0,0.0,0.0,3.6396443843841553,3.639668703079224,8.839164138407796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.845703125,0.0,1541.28564453125,1895.4371337890625,0.0,3206.740234375,0.9052075147628784,1.0,0.0,3.0,1.0,0.0
17841540,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8747932314872742,0.4801527559757232,0.4347448050975799,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9022419452667236,0.5271658897399902,0.5010861754417419,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8334618806838989,0.4129568338394165,0.2913068532943725,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8160095810890198,0.3855114877223968,0.3685611188411712,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6857340335845947,0.2258403599262237,1.035864233970642,285.00506591796875,284.95001220703125,299.8500061035156,294.8848876953125,298.0606994628906,297.2018737792969,285.0035095214844,1.0,0.611319899559021,0.4313903748989105,0.4313903748989105,1.0,1.0,-3.1599042415618896,1.02170991897583,2.13819432258606,0.3112901151180267,0.9645187258720398,0.9645187258720398,0.0,188.96910095214844,196.0,62064.60546875,0.0,2815.6064453125,1.0,278.5431213378906,282.4994201660156,297.8650207519531,301.8388366699219,293.1499938964844,293.1499938964844,278.25,33465.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714134693145752,1.0,0.0,0.0,3.751069307327272,3.751093864440918,9.388657531417266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1845703125,0.0,1629.0546875,1895.4371337890625,0.0,3136.069091796875,0.9259984493255616,1.0,0.0,3.0,1.0,0.0
17841600,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8747932314872742,0.4801527559757232,0.4347448050975799,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9022419452667236,0.5271658897399902,0.5010861754417419,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8334618806838989,0.4129568338394165,0.2913068532943725,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8160095810890198,0.3855114877223968,0.3685611188411712,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6857340335845947,0.2258403599262237,1.035864233970642,285.00506591796875,284.95001220703125,299.8500061035156,294.8848876953125,298.0606994628906,297.2018737792969,285.0035095214844,1.0,0.611319899559021,0.4313903748989105,0.4313903748989105,1.0,1.0,-3.1599042415618896,1.02170991897583,2.13819432258606,0.3112901151180267,0.9645187258720398,0.9645187258720398,0.0,188.96910095214844,196.0,62064.60546875,0.0,2815.6064453125,1.0,278.5431213378906,282.4994201660156,297.8650207519531,301.8388366699219,293.1499938964844,293.1499938964844,278.25,33465.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714134693145752,1.0,0.0,0.0,3.751069307327272,3.751093864440918,9.388657531417266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1845703125,0.0,1629.0546875,1895.4371337890625,0.0,3136.069091796875,0.9259984493255616,1.0,0.0,3.0,1.0,0.0
17841660,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8662011027336121,0.4760516881942749,0.4319744110107422,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.895382285118103,0.5266245603561401,0.5014782547950745,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8265711665153503,0.4104608595371246,0.2902270555496216,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8091185092926025,0.3833369612693786,0.3673868477344513,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6783581376075745,0.2232255637645721,1.0282093286514282,284.8917541503906,284.95001220703125,299.8727722167969,294.88140869140625,298.0489196777344,297.1773376464844,284.893310546875,1.0,0.6122924089431763,0.4305332005023956,0.4305332005023956,1.0,1.0,-3.145159244537353,1.01405930519104,2.131099939346313,0.3073030412197113,0.8616460561752319,0.8616460561752319,0.0,194.19869995117188,199.0,62297.91796875,0.0,2813.78857421875,1.0,278.25701904296875,282.3638000488281,297.8993530273437,301.9714050292969,293.1499938964844,293.1499938964844,278.54998779296875,39239.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788749575614929,1.0,0.0,0.0,3.6239635944366455,3.623987913131714,8.763163918956707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3447265625,0.0,1528.461181640625,1895.4371337890625,0.0,3206.036376953125,0.9020876288414,1.0,0.0,3.0,1.0,0.0
17841720,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8662011027336121,0.4760516881942749,0.4319744110107422,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.895382285118103,0.5266245603561401,0.5014782547950745,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8265711665153503,0.4104608595371246,0.2902270555496216,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8091185092926025,0.3833369612693786,0.3673868477344513,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6783581376075745,0.2232255637645721,1.0282093286514282,284.8917541503906,284.95001220703125,299.8727722167969,294.88140869140625,298.0489196777344,297.1773376464844,284.893310546875,1.0,0.6122924089431763,0.4305332005023956,0.4305332005023956,1.0,1.0,-3.145159244537353,1.01405930519104,2.131099939346313,0.3073030412197113,0.8616460561752319,0.8616460561752319,0.0,194.19869995117188,199.0,62297.91796875,0.0,2813.78857421875,1.0,278.25701904296875,282.3638000488281,297.8993530273437,301.9714050292969,293.1499938964844,293.1499938964844,278.54998779296875,39239.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788749575614929,1.0,0.0,0.0,3.6239635944366455,3.623987913131714,8.763163918956707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3447265625,0.0,1528.461181640625,1895.4371337890625,0.0,3206.036376953125,0.9020876288414,1.0,0.0,3.0,1.0,0.0
17841780,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8606189489364624,0.4742232859134674,0.4300119876861572,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8913771510124207,0.5279245376586914,0.5024223327636719,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8221472501754761,0.4097891747951507,0.2895577549934387,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8044686317443848,0.382740318775177,0.3666035532951355,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6731744408607483,0.2218431532382965,1.021289348602295,284.9887390136719,284.95001220703125,299.89813232421875,294.8747253417969,298.0507507324219,297.1713256835937,284.9872131347656,1.0,0.6128413081169128,0.4296759963035583,0.4296759963035583,1.0,1.0,-3.13385272026062,1.0077279806137085,2.126124620437622,0.3033344447612762,0.941825807094574,0.941825807094574,0.0,197.65084838867188,202.0,61383.1640625,0.0,2809.42626953125,1.0,278.5429077148437,282.4934387207031,297.8495788574219,301.78759765625,293.1499938964844,293.1499938964844,278.25,34064.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870212197303772,1.0,0.0,0.0,3.714821338653565,3.714845657348633,9.208080768985384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.33203125,0.0,1591.7496337890625,1895.4371337890625,0.0,3124.80126953125,0.9181895852088928,1.0,0.0,3.0,1.0,0.0
17841840,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8606189489364624,0.4742232859134674,0.4300119876861572,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8913771510124207,0.5279245376586914,0.5024223327636719,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8221472501754761,0.4097891747951507,0.2895577549934387,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8044686317443848,0.382740318775177,0.3666035532951355,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6731744408607483,0.2218431532382965,1.021289348602295,284.9887390136719,284.95001220703125,299.89813232421875,294.8747253417969,298.0507507324219,297.1713256835937,284.9872131347656,1.0,0.6128413081169128,0.4296759963035583,0.4296759963035583,1.0,1.0,-3.13385272026062,1.0077279806137085,2.126124620437622,0.3033344447612762,0.941825807094574,0.941825807094574,0.0,197.65084838867188,202.0,61383.1640625,0.0,2809.42626953125,1.0,278.5429077148437,282.4934387207031,297.8495788574219,301.78759765625,293.1499938964844,293.1499938964844,278.25,34064.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870212197303772,1.0,0.0,0.0,3.714821338653565,3.714845657348633,9.208080768985384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.33203125,0.0,1591.7496337890625,1895.4371337890625,0.0,3124.80126953125,0.9181895852088928,1.0,0.0,3.0,1.0,0.0
17841900,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8584982752799988,0.4729737639427185,0.4292134642601013,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8900781869888306,0.5284101963043213,0.5031191110610962,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8205649852752686,0.4093311429023742,0.2894052863121032,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8028055429458618,0.3823886513710022,0.3664532303810119,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.671319842338562,0.221231147646904,1.0190434455871582,284.8662109375,284.95001220703125,299.9117736816406,294.8702392578125,298.0517883300781,297.16802978515625,284.86431884765625,1.0,0.6132188439369202,0.4292474091053009,0.4292474091053009,1.0,1.0,-3.130669593811035,1.005469560623169,2.125200033187866,0.301838755607605,0.853091299533844,0.853091299533844,0.0,199.035385131836,202.0,62025.03125,0.0,2810.3994140625,1.0,278.2965393066406,282.347412109375,297.8965759277344,301.9901733398437,293.1499938964844,293.1499938964844,278.25,38484.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875669538974762,1.0,0.0,0.0,3.663511514663696,3.663536310195923,8.955470889304706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.888671875,0.0,1566.90771484375,1895.4371337890625,0.0,3175.9853515625,0.90780371427536,1.0,0.0,3.0,1.0,0.0
17841960,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8558993935585022,0.4716793596744537,0.4280670583248138,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.888343095779419,0.5288636088371277,0.5035680532455444,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8185842037200928,0.4088314175605774,0.2890828847885132,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8007588386535645,0.3820113837718963,0.3661356270313263,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6691912412643433,0.2206278890371322,1.0165302753448486,284.9008483886719,284.95001220703125,299.92596435546875,294.8650207519531,298.0531616210937,297.1644287109375,284.90240478515625,1.0,0.613537609577179,0.4289981126785278,0.4289981126785278,1.0,1.0,-3.126039981842041,1.00309956073761,2.1229403018951416,0.300518125295639,0.8533288836479187,0.8533288836479187,0.0,200.6347045898437,205.0,61619.5,0.0,2809.595703125,1.0,278.2576599121094,282.3793334960937,297.8783874511719,301.9040832519531,293.1499938964844,293.1499938964844,278.54998779296875,39233.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766063451766968,1.0,0.0,0.0,3.572087526321411,3.5721113681793213,8.514075489074457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.1474609375,0.0,1471.8818359375,1895.4371337890625,0.0,3184.768798828125,0.8907694220542908,1.0,0.0,3.0,1.0,0.0
17842020,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8525996804237366,0.4704793989658355,0.4267918169498443,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8866775035858154,0.5308760404586792,0.5052884221076965,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.816206693649292,0.4088665843009949,0.2889934480190277,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7983112335205078,0.3821224868297577,0.3661224246025085,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6664490103721619,0.220054030418396,1.0136176347732544,284.9958190917969,284.95001220703125,299.9560546875,294.8525085449219,298.06365966796875,297.16748046875,284.9942626953125,1.0,0.6144905090332031,0.4284994900226593,0.4284994900226593,1.0,1.0,-3.1229403018951416,1.0007084608078003,2.122231960296631,0.298717051744461,0.9373850226402284,0.9373850226402284,0.0,202.95509338378903,208.0,60927.61328125,0.0,2815.7275390625,1.0,278.5425720214844,282.5024719238281,297.8289794921875,301.7352294921875,293.1499938964844,293.1499938964844,278.25,33722.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683222532272339,1.0,0.0,0.0,3.6787614822387695,3.678785562515259,9.030183605318598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.265625,0.0,1548.2274169921875,1895.4371337890625,0.0,3107.072021484375,0.9098456501960754,1.0,0.0,3.0,1.0,0.0
17842080,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8525996804237366,0.4704793989658355,0.4267918169498443,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8866775035858154,0.5308760404586792,0.5052884221076965,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.816206693649292,0.4088665843009949,0.2889934480190277,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7983112335205078,0.3821224868297577,0.3661224246025085,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6664490103721619,0.220054030418396,1.0136176347732544,284.9958190917969,284.95001220703125,299.9560546875,294.8525085449219,298.06365966796875,297.16748046875,284.9942626953125,1.0,0.6144905090332031,0.4284994900226593,0.4284994900226593,1.0,1.0,-3.1229403018951416,1.0007084608078003,2.122231960296631,0.298717051744461,0.9373850226402284,0.9373850226402284,0.0,202.95509338378903,208.0,60927.61328125,0.0,2815.7275390625,1.0,278.5425720214844,282.5024719238281,297.8289794921875,301.7352294921875,293.1499938964844,293.1499938964844,278.25,33722.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683222532272339,1.0,0.0,0.0,3.6787614822387695,3.678785562515259,9.030183605318598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.265625,0.0,1548.2274169921875,1895.4371337890625,0.0,3107.072021484375,0.9098456501960754,1.0,0.0,3.0,1.0,0.0
17842140,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8486025929450989,0.4681872427463531,0.4251179695129394,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8843535780906677,0.5321317315101624,0.5067884922027588,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8132316470146179,0.4082063734531402,0.2887687683105469,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7953138947486877,0.3817015290260315,0.3660044074058532,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6634071469306946,0.2192589044570922,1.011039137840271,284.9061279296875,284.95001220703125,299.9882507324219,294.8373413085937,298.070556640625,297.1643981933594,284.9074401855469,1.0,0.6156148314476013,0.4280008673667907,0.4280008673667907,1.0,1.0,-3.11922550201416,0.998077630996704,2.121147871017456,0.2969865202903747,0.8521854281425476,0.8521854281425476,0.0,205.79969787597656,196.0,61285.37890625,0.0,2823.379638671875,1.0,278.25762939453125,282.3841857910156,297.8548889160156,301.858642578125,293.1499938964844,293.1499938964844,278.54998779296875,38884.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756330609321594,1.0,0.0,0.0,3.548970460891724,3.5489940643310547,8.404232971770398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2841796875,0.0,1444.62939453125,1895.4371337890625,0.0,3175.64306640625,0.8854082226753235,1.0,0.0,3.0,1.0,0.0
17842200,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8486025929450989,0.4681872427463531,0.4251179695129394,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8843535780906677,0.5321317315101624,0.5067884922027588,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8132316470146179,0.4082063734531402,0.2887687683105469,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7953138947486877,0.3817015290260315,0.3660044074058532,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6634071469306946,0.2192589044570922,1.011039137840271,284.9061279296875,284.95001220703125,299.9882507324219,294.8373413085937,298.070556640625,297.1643981933594,284.9074401855469,1.0,0.6156148314476013,0.4280008673667907,0.4280008673667907,1.0,1.0,-3.11922550201416,0.998077630996704,2.121147871017456,0.2969865202903747,0.8521854281425476,0.8521854281425476,0.0,205.79969787597656,196.0,61285.37890625,0.0,2823.379638671875,1.0,278.25762939453125,282.3841857910156,297.8548889160156,301.858642578125,293.1499938964844,293.1499938964844,278.54998779296875,38884.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756330609321594,1.0,0.0,0.0,3.548970460891724,3.5489940643310547,8.404232971770398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2841796875,0.0,1444.62939453125,1895.4371337890625,0.0,3175.64306640625,0.8854082226753235,1.0,0.0,3.0,1.0,0.0
17842260,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.851551353931427,0.4671002328395843,0.4237213730812073,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8896024823188782,0.5342999696731567,0.5084283351898193,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8167461156845093,0.4083819687366485,0.2886074781417846,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7990766763687134,0.3819472789764404,0.3658936321735382,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6659738421440125,0.2189075797796249,1.0080894231796265,284.995361328125,284.95001220703125,300.0223388671875,294.8197326660156,298.0831604003906,297.169189453125,284.99365234375,1.0,0.6125531196594238,0.4273696541786194,0.4273696541786194,1.0,1.0,-3.11564040184021,0.9951842427253724,2.1204562187194824,0.2948038280010223,0.9337198734283448,0.9337198734283448,0.0,201.7058868408203,184.0,60613.18359375,0.0,2794.40087890625,1.0,278.5424194335937,282.50152587890625,297.7991638183594,301.687255859375,293.1499938964844,293.1499938964844,278.25,33606.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679752349853516,1.0,0.0,0.0,3.660711050033569,3.660734653472901,8.941784130911401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.18359375,0.0,1527.1585693359375,1895.4371337890625,0.0,3103.816650390625,0.9056813716888428,1.0,0.0,3.0,1.0,0.0
17842320,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.851551353931427,0.4671002328395843,0.4237213730812073,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8896024823188782,0.5342999696731567,0.5084283351898193,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8167461156845093,0.4083819687366485,0.2886074781417846,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7990766763687134,0.3819472789764404,0.3658936321735382,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6659738421440125,0.2189075797796249,1.0080894231796265,284.995361328125,284.95001220703125,300.0223388671875,294.8197326660156,298.0831604003906,297.169189453125,284.99365234375,1.0,0.6125531196594238,0.4273696541786194,0.4273696541786194,1.0,1.0,-3.11564040184021,0.9951842427253724,2.1204562187194824,0.2948038280010223,0.9337198734283448,0.9337198734283448,0.0,201.7058868408203,184.0,60613.18359375,0.0,2794.40087890625,1.0,278.5424194335937,282.50152587890625,297.7991638183594,301.687255859375,293.1499938964844,293.1499938964844,278.25,33606.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679752349853516,1.0,0.0,0.0,3.660711050033569,3.660734653472901,8.941784130911401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.18359375,0.0,1527.1585693359375,1895.4371337890625,0.0,3103.816650390625,0.9056813716888428,1.0,0.0,3.0,1.0,0.0
17842380,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.857685387134552,0.4649621248245239,0.4217888414859772,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8985148072242737,0.5356964468955994,0.5096557140350342,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8232179880142212,0.4078749120235443,0.2881854176521301,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8060821294784546,0.3816462457180023,0.3654839098453522,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6713504791259766,0.2182967960834503,1.0044418573379517,284.9053039550781,284.95001220703125,300.05816650390625,294.7998352050781,298.0916442871094,297.1674499511719,284.9065246582031,1.0,0.6074769496917725,0.4267384707927704,0.4267384707927704,1.0,1.0,-3.109414577484131,0.991297960281372,2.118116617202759,0.2923251688480377,0.8477481603622437,0.8477481603622437,0.0,194.28482055664065,172.0,60908.46484375,0.0,2742.555419921875,1.0,278.2577819824219,282.3837280273437,297.8184814453125,301.8006896972656,293.1499938964844,293.1499938964844,278.54998779296875,38933.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755139112472534,1.0,0.0,0.0,3.527792930603028,3.52781629562378,8.30423175557371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.3115234375,0.0,1422.6221923828125,1895.4371337890625,0.0,3174.525634765625,0.8807581067085266,1.0,0.0,3.0,1.0,0.0
17842440,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.857685387134552,0.4649621248245239,0.4217888414859772,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8985148072242737,0.5356964468955994,0.5096557140350342,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8232179880142212,0.4078749120235443,0.2881854176521301,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8060821294784546,0.3816462457180023,0.3654839098453522,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6713504791259766,0.2182967960834503,1.0044418573379517,284.9053039550781,284.95001220703125,300.05816650390625,294.7998352050781,298.0916442871094,297.1674499511719,284.9065246582031,1.0,0.6074769496917725,0.4267384707927704,0.4267384707927704,1.0,1.0,-3.109414577484131,0.991297960281372,2.118116617202759,0.2923251688480377,0.8477481603622437,0.8477481603622437,0.0,194.28482055664065,172.0,60908.46484375,0.0,2742.555419921875,1.0,278.2577819824219,282.3837280273437,297.8184814453125,301.8006896972656,293.1499938964844,293.1499938964844,278.54998779296875,38933.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755139112472534,1.0,0.0,0.0,3.527792930603028,3.52781629562378,8.30423175557371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.3115234375,0.0,1422.6221923828125,1895.4371337890625,0.0,3174.525634765625,0.8807581067085266,1.0,0.0,3.0,1.0,0.0
17842500,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8619842529296875,0.4644347727298736,0.4208728373050689,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.904285967350006,0.5367926955223083,0.510282576084137,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8274847269058228,0.4079817235469818,0.2879756987094879,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8105986714363098,0.3817749321460724,0.3652630448341369,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6750092506408691,0.2181604653596878,1.0025004148483276,285.0118103027344,284.95001220703125,300.07666015625,294.7890930175781,298.0982666015625,297.1697998046875,285.0133056640625,1.0,0.6044428944587708,0.4264228641986847,0.4264228641986847,1.0,1.0,-3.106209754943848,0.9893304109573364,2.1168792247772217,0.2909570634365082,0.921302616596222,0.921302616596222,0.0,189.6759490966797,172.0,60135.53515625,0.0,2711.77294921875,1.0,278.4991455078125,282.51416015625,297.7572937011719,301.5765991210937,293.1499938964844,293.1499938964844,278.54998779296875,34296.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695750832557678,1.0,0.0,0.0,3.5744833946228027,3.574506521224976,8.525500447831291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.4580078125,0.0,1438.2825927734375,1895.4371337890625,0.0,3118.82470703125,0.8889786005020142,1.0,0.0,3.0,1.0,0.0
