time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842560,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8676438927650452,0.4640398323535919,0.4203283488750458,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9118040800094604,0.5380162000656128,0.5112136006355286,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8328996300697327,0.4082271456718445,0.2879793643951416,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8161007165908813,0.3820202946662903,0.3652695119380951,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6797407865524292,0.2181249260902404,1.001242756843567,284.99322509765625,284.95001220703125,300.09552001953125,294.77783203125,298.1060485839844,297.1734619140625,284.9916381835937,1.0,0.6013131737709045,0.4261436760425567,0.4261436760425567,1.0,1.0,-3.105172634124756,0.988246500492096,2.1169261932373047,0.2900167405605316,0.9270384907722472,0.9270384907722472,0.0,184.4289703369141,160.0,60224.03125,0.0,2681.931640625,1.0,278.5420837402344,282.5,297.7571716308594,301.6215209960937,293.1499938964844,293.1499938964844,278.25,33639.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678248524665833,1.0,0.0,0.0,3.638170719146729,3.638194084167481,8.832006983539031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.0078125,0.0,1502.4429931640625,1895.4371337890625,0.0,3102.405517578125,0.9007195830345154,1.0,0.0,3.0,1.0,0.0
17842620,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8792714476585388,0.4620791971683502,0.418434590101242,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.928239643573761,0.5395582318305969,0.5124559998512268,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8441359996795654,0.407907634973526,0.2875950634479522,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8271172046661377,0.3818452656269073,0.3648566603660583,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6896117925643921,0.2176770716905594,0.9977651238441468,284.9068298339844,284.95001220703125,300.13427734375,294.7539367675781,298.1162414550781,297.1726989746094,284.9079284667969,1.0,0.5945162773132324,0.4255852997303009,0.4255852997303009,1.0,1.0,-3.0992565155029297,0.9846665859222412,2.1145899295806885,0.2876873612403869,0.843484103679657,0.843484103679657,0.0,173.96286010742188,148.0,60500.50390625,0.0,2614.976318359375,1.0,278.25799560546875,282.3852844238281,297.7725830078125,301.7292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38920.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753548264503479,1.0,0.0,0.0,3.503223419189453,3.503246545791626,8.188964102373575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.8759765625,0.0,1396.89599609375,1895.4371337890625,0.0,3173.0341796875,0.8753438591957092,1.0,0.0,3.0,1.0,0.0
17842680,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8792714476585388,0.4620791971683502,0.418434590101242,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.928239643573761,0.5395582318305969,0.5124559998512268,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8441359996795654,0.407907634973526,0.2875950634479522,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8271172046661377,0.3818452656269073,0.3648566603660583,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6896117925643921,0.2176770716905594,0.9977651238441468,284.9068298339844,284.95001220703125,300.13427734375,294.7539367675781,298.1162414550781,297.1726989746094,284.9079284667969,1.0,0.5945162773132324,0.4255852997303009,0.4255852997303009,1.0,1.0,-3.0992565155029297,0.9846665859222412,2.1145899295806885,0.2876873612403869,0.843484103679657,0.843484103679657,0.0,173.96286010742188,148.0,60500.50390625,0.0,2614.976318359375,1.0,278.25799560546875,282.3852844238281,297.7725830078125,301.7292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38920.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753548264503479,1.0,0.0,0.0,3.503223419189453,3.503246545791626,8.188964102373575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.8759765625,0.0,1396.89599609375,1895.4371337890625,0.0,3173.0341796875,0.8753438591957092,1.0,0.0,3.0,1.0,0.0
17842740,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.894593358039856,0.4612962007522583,0.4170470833778381,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9486892819404602,0.5419688820838928,0.5140529274940491,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.858817994594574,0.408427894115448,0.2874626517295837,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8410112857818604,0.3823268711566925,0.3646833300590515,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7022035121917725,0.217634379863739,0.994878351688385,284.9921569824219,284.95001220703125,300.1742248535156,294.72833251953125,298.1318359375,297.1791687011719,284.9905090332031,1.0,0.5874056816101074,0.425026923418045,0.425026923418045,1.0,1.0,-3.0956625938415527,0.981957733631134,2.1137046813964844,0.285508781671524,0.9211478233337402,0.9211478233337402,0.0,162.45664978027344,136.0,59837.4140625,0.0,2547.246337890625,1.0,278.54205322265625,282.49859619140625,297.7080078125,301.5483703613281,293.1499938964844,293.1499938964844,278.25,33622.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677154779434204,1.0,0.0,0.0,3.6160342693328857,3.6160573959350586,8.724857707420597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.8154296875,0.0,1478.0850830078125,1895.4371337890625,0.0,3101.3798828125,0.8956335186958313,1.0,0.0,3.0,1.0,0.0
17842800,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.894593358039856,0.4612962007522583,0.4170470833778381,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9486892819404602,0.5419688820838928,0.5140529274940491,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.858817994594574,0.408427894115448,0.2874626517295837,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8410112857818604,0.3823268711566925,0.3646833300590515,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7022035121917725,0.217634379863739,0.994878351688385,284.9921569824219,284.95001220703125,300.1742248535156,294.72833251953125,298.1318359375,297.1791687011719,284.9905090332031,1.0,0.5874056816101074,0.425026923418045,0.425026923418045,1.0,1.0,-3.0956625938415527,0.981957733631134,2.1137046813964844,0.285508781671524,0.9211478233337402,0.9211478233337402,0.0,162.45664978027344,136.0,59837.4140625,0.0,2547.246337890625,1.0,278.54205322265625,282.49859619140625,297.7080078125,301.5483703613281,293.1499938964844,293.1499938964844,278.25,33622.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677154779434204,1.0,0.0,0.0,3.6160342693328857,3.6160573959350586,8.724857707420597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.8154296875,0.0,1478.0850830078125,1895.4371337890625,0.0,3101.3798828125,0.8956335186958313,1.0,0.0,3.0,1.0,0.0
17842860,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9120398163795472,0.4594830870628357,0.4152449071407318,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9693555235862732,0.543557345867157,0.515306830406189,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8756400346755981,0.4082775712013244,0.2871663272380829,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8568770885467529,0.3822592794895172,0.3643331527709961,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7158177495002747,0.2172961980104446,0.9917317628860474,284.90838623046875,284.95001220703125,300.2151794433594,294.7012023925781,298.142822265625,297.17852783203125,284.90936279296875,1.0,0.5800738334655762,0.4244862198829651,0.4244862198829651,1.0,1.0,-3.090449333190918,0.9786857962608336,2.1117634773254395,0.2832779288291931,0.8397679924964905,0.8397679924964905,0.0,151.10354614257812,124.0,60108.98046875,0.0,2477.400634765625,1.0,278.2581787109375,282.3861083984375,297.720458984375,301.6524353027344,293.1499938964844,293.1499938964844,278.54998779296875,38877.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753716349601746,1.0,0.0,0.0,3.480226993560791,3.480250120162964,8.0818068681765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.30078125,0.0,1372.8936767578125,1895.4371337890625,0.0,3173.191650390625,0.8702462911605835,1.0,0.0,3.0,1.0,0.0
17842920,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9120398163795472,0.4594830870628357,0.4152449071407318,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9693555235862732,0.543557345867157,0.515306830406189,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8756400346755981,0.4082775712013244,0.2871663272380829,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8568770885467529,0.3822592794895172,0.3643331527709961,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7158177495002747,0.2172961980104446,0.9917317628860474,284.90838623046875,284.95001220703125,300.2151794433594,294.7012023925781,298.142822265625,297.17852783203125,284.90936279296875,1.0,0.5800738334655762,0.4244862198829651,0.4244862198829651,1.0,1.0,-3.090449333190918,0.9786857962608336,2.1117634773254395,0.2832779288291931,0.8397679924964905,0.8397679924964905,0.0,151.10354614257812,124.0,60108.98046875,0.0,2477.400634765625,1.0,278.2581787109375,282.3861083984375,297.720458984375,301.6524353027344,293.1499938964844,293.1499938964844,278.54998779296875,38877.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753716349601746,1.0,0.0,0.0,3.480226993560791,3.480250120162964,8.0818068681765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.30078125,0.0,1372.8936767578125,1895.4371337890625,0.0,3173.191650390625,0.8702462911605835,1.0,0.0,3.0,1.0,0.0
17842980,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9365188479423524,0.4588040113449096,0.4139449596405029,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9910202622413636,0.5460083484649658,0.5169221758842468,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8973313570022583,0.4089502692222595,0.2871299982070923,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8775490522384644,0.3828224241733551,0.3642261922359466,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7314599752426147,0.2173400372266769,0.9891692399978638,284.991455078125,284.95001220703125,300.2569885253906,294.6727905273437,298.1589660644531,297.1849670410156,284.98980712890625,1.0,0.572652280330658,0.4239455163478851,0.4239455163478851,1.0,1.0,-3.087568044662476,0.9762862920761108,2.1112818717956543,0.2812263071537018,0.916001796722412,0.916001796722412,0.0,139.11900329589844,112.0,59466.9609375,0.0,2408.8330078125,1.0,278.5418395996094,282.4969177246094,297.65289306640625,301.4698791503906,293.1499938964844,293.1499938964844,278.25,33593.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678218722343445,1.0,0.0,0.0,3.594975233078003,3.594998359680176,8.623530902696075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.6650390625,0.0,1455.07275390625,1895.4371337890625,0.0,3102.377685546875,0.890876293182373,1.0,0.0,3.0,1.0,0.0
17843040,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9365188479423524,0.4588040113449096,0.4139449596405029,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9910202622413636,0.5460083484649658,0.5169221758842468,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8973313570022583,0.4089502692222595,0.2871299982070923,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8775490522384644,0.3828224241733551,0.3642261922359466,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7314599752426147,0.2173400372266769,0.9891692399978638,284.991455078125,284.95001220703125,300.2569885253906,294.6727905273437,298.1589660644531,297.1849670410156,284.98980712890625,1.0,0.572652280330658,0.4239455163478851,0.4239455163478851,1.0,1.0,-3.087568044662476,0.9762862920761108,2.1112818717956543,0.2812263071537018,0.916001796722412,0.916001796722412,0.0,139.11900329589844,112.0,59466.9609375,0.0,2408.8330078125,1.0,278.5418395996094,282.4969177246094,297.65289306640625,301.4698791503906,293.1499938964844,293.1499938964844,278.25,33593.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678218722343445,1.0,0.0,0.0,3.594975233078003,3.594998359680176,8.623530902696075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.6650390625,0.0,1455.07275390625,1895.4371337890625,0.0,3102.377685546875,0.890876293182373,1.0,0.0,3.0,1.0,0.0
17843100,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9492725133895874,0.4579778015613556,0.4132786095142364,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.5468891859054565,0.5160033106803894,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9091567993164062,0.4089851379394531,0.2871416509151459,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8887813687324524,0.3828561007976532,0.3642055988311767,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7397210597991943,0.2172363102436065,0.9881279468536376,284.8734741210937,284.95001220703125,300.2781677246094,294.6581420898437,298.1649169921875,297.18511962890625,284.8717346191406,1.0,0.5688671469688416,0.4236751794815063,0.4236751794815063,1.0,1.0,-3.0846588611602783,0.974525272846222,2.110133647918701,0.2802720963954925,0.8319200873374939,0.8319200873374939,0.0,133.48065185546875,112.0,60064.57421875,0.0,2373.529296875,1.0,278.29931640625,282.3554077148437,297.69097900390625,301.6628112792969,293.1499938964844,293.1499938964844,278.25,38377.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873992383480072,1.0,0.0,0.0,3.5430283546447754,3.543051719665528,8.376113669328333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.259765625,0.0,1434.65283203125,1895.4371337890625,0.0,3160.25732421875,0.8808114528656006,1.0,0.0,3.0,1.0,0.0
17843160,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9563740491867064,0.4570213258266449,0.4122956395149231,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5483747124671936,0.5047507286071777,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9168348908424376,0.4088908731937408,0.2869904041290283,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8956257700920105,0.382761538028717,0.3640104234218597,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7447155117988586,0.2170261889696121,0.9867120981216432,284.9009704589844,284.95001220703125,300.2994689941406,294.64324951171875,298.1713256835937,297.1867980957031,284.9017333984375,1.0,0.5642977356910706,0.4234243333339691,0.4234243333339691,1.0,1.0,-3.068248987197876,0.96785706281662,2.100391864776612,0.2772894501686096,0.8290148377418518,0.8290148377418518,0.0,129.62864685058594,115.0,59493.57421875,0.0,2322.715087890625,1.0,278.2583923339844,282.3822326660156,297.6622314453125,301.5636291503906,293.1499938964844,293.1499938964844,278.54998779296875,39368.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754652738571167,1.0,0.0,0.0,3.4477007389068604,3.447723627090454,7.931447498776834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.751953125,0.0,1343.340087890625,1895.4371337890625,0.0,3174.06982421875,0.8633086085319519,1.0,0.0,3.0,1.0,0.0
17843220,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9647170901298524,0.4562669396400451,0.4112449884414673,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.5542618632316589,0.491044282913208,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9269418120384216,0.4095805287361145,0.2872091233730316,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9042899012565612,0.3832572996616363,0.3641702532768249,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7510055303573608,0.217057853937149,0.9856142401695251,284.9789428710937,284.95001220703125,300.3424072265625,294.61285400390625,298.1973876953125,297.2084045410156,284.9774780273437,1.0,0.5594325065612793,0.422922670841217,0.422922670841217,1.0,1.0,-3.048978090286255,0.9595442414283752,2.0894339084625244,0.2728562653064728,0.8948585987091064,0.8948585987091064,0.0,125.18401336669922,118.0,58566.66796875,0.0,2264.965576171875,1.0,278.5414733886719,282.4934387207031,297.5873107910156,301.3528747558594,293.1499938964844,293.1499938964844,278.8500061035156,34169.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667218685150146,1.0,0.0,0.0,3.54262638092041,3.542649030685425,8.374213393835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.8583984375,0.0,1403.6650390625,1895.4371337890625,0.0,3092.05859375,0.8795133233070374,1.0,0.0,3.0,1.0,0.0
17843280,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9647170901298524,0.4562669396400451,0.4112449884414673,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.5542618632316589,0.491044282913208,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9269418120384216,0.4095805287361145,0.2872091233730316,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9042899012565612,0.3832572996616363,0.3641702532768249,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7510055303573608,0.217057853937149,0.9856142401695251,284.9789428710937,284.95001220703125,300.3424072265625,294.61285400390625,298.1973876953125,297.2084045410156,284.9774780273437,1.0,0.5594325065612793,0.422922670841217,0.422922670841217,1.0,1.0,-3.048978090286255,0.9595442414283752,2.0894339084625244,0.2728562653064728,0.8948585987091064,0.8948585987091064,0.0,125.18401336669922,118.0,58566.66796875,0.0,2264.965576171875,1.0,278.5414733886719,282.4934387207031,297.5873107910156,301.3528747558594,293.1499938964844,293.1499938964844,278.8500061035156,34169.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667218685150146,1.0,0.0,0.0,3.54262638092041,3.542649030685425,8.374213393835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.8583984375,0.0,1403.6650390625,1895.4371337890625,0.0,3092.05859375,0.8795133233070374,1.0,0.0,3.0,1.0,0.0
17843340,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9693690538406372,0.4557684361934662,0.4106980264186859,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.5608500838279724,0.4833500981330871,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9334205389022828,0.410588651895523,0.2878136038780212,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9099758267402648,0.3839962184429168,0.3647498190402984,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7550023198127747,0.2173270583152771,0.9862468838691713,285.0346069335937,284.95001220703125,300.3856811523437,294.5817565917969,298.2262268066406,297.2331237792969,285.0311279296875,1.0,0.5571303963661194,0.4224210381507873,0.4224210381507873,1.0,1.0,-3.041245460510254,0.9554687142372132,2.085776805877685,0.2702193558216095,0.9898039698600768,0.9898039698600768,0.0,122.85556030273438,121.0,58064.3203125,0.0,2238.967529296875,1.0,278.84228515625,282.5809020996094,297.5648498535156,301.27960205078125,293.1499938964844,293.1499938964844,278.54998779296875,31576.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608269095420837,1.0,0.0,0.0,3.716629266738892,3.7166531085968018,9.217046681442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0791015625,0.0,1574.8636474609375,1895.4371337890625,0.0,3036.7607421875,0.9168633222579956,1.0,0.0,3.0,1.0,0.0
17843400,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9693690538406372,0.4557684361934662,0.4106980264186859,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.5608500838279724,0.4833500981330871,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9334205389022828,0.410588651895523,0.2878136038780212,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9099758267402648,0.3839962184429168,0.3647498190402984,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7550023198127747,0.2173270583152771,0.9862468838691713,285.0346069335937,284.95001220703125,300.3856811523437,294.5817565917969,298.2262268066406,297.2331237792969,285.0311279296875,1.0,0.5571303963661194,0.4224210381507873,0.4224210381507873,1.0,1.0,-3.041245460510254,0.9554687142372132,2.085776805877685,0.2702193558216095,0.9898039698600768,0.9898039698600768,0.0,122.85556030273438,121.0,58064.3203125,0.0,2238.967529296875,1.0,278.84228515625,282.5809020996094,297.5648498535156,301.27960205078125,293.1499938964844,293.1499938964844,278.54998779296875,31576.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608269095420837,1.0,0.0,0.0,3.716629266738892,3.7166531085968018,9.217046681442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0791015625,0.0,1574.8636474609375,1895.4371337890625,0.0,3036.7607421875,0.9168633222579956,1.0,0.0,3.0,1.0,0.0
17843460,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9688639044761658,0.4536997675895691,0.4092035293579101,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.5656127333641052,0.4823583960533142,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9343265891075134,0.4104714095592499,0.2879427075386047,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9107084274291992,0.383779764175415,0.3647928833961487,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7553685903549194,0.2170389145612716,0.9856939315795898,284.88970947265625,284.95001220703125,300.4290466308594,294.5502319335937,298.24542236328125,297.2421875,284.89190673828125,1.0,0.5565024018287659,0.4222862422466278,0.4222862422466278,1.0,1.0,-3.037797689437866,0.9538498520851136,2.0839476585388184,0.2691677808761596,0.8734613060951233,0.8734613060951233,0.0,122.45164489746094,139.0,58712.42578125,0.0,2230.69921875,1.0,278.5567626953125,282.41119384765625,297.583984375,301.4242553710937,293.1499938964844,293.1499938964844,278.8500061035156,38251.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718137741088867,1.0,0.0,0.0,3.638703584671021,3.638727903366089,8.834594495965575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.091796875,0.0,1537.428466796875,1895.4371337890625,0.0,3139.823974609375,0.9043036699295044,1.0,0.0,3.0,1.0,0.0
17843520,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9688639044761658,0.4536997675895691,0.4092035293579101,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.5656127333641052,0.4823583960533142,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9343265891075134,0.4104714095592499,0.2879427075386047,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9107084274291992,0.383779764175415,0.3647928833961487,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7553685903549194,0.2170389145612716,0.9856939315795898,284.88970947265625,284.95001220703125,300.4290466308594,294.5502319335937,298.24542236328125,297.2421875,284.89190673828125,1.0,0.5565024018287659,0.4222862422466278,0.4222862422466278,1.0,1.0,-3.037797689437866,0.9538498520851136,2.0839476585388184,0.2691677808761596,0.8734613060951233,0.8734613060951233,0.0,122.45164489746094,139.0,58712.42578125,0.0,2230.69921875,1.0,278.5567626953125,282.41119384765625,297.583984375,301.4242553710937,293.1499938964844,293.1499938964844,278.8500061035156,38251.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718137741088867,1.0,0.0,0.0,3.638703584671021,3.638727903366089,8.834594495965575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.091796875,0.0,1537.428466796875,1895.4371337890625,0.0,3139.823974609375,0.9043036699295044,1.0,0.0,3.0,1.0,0.0
17843580,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9578959345817566,0.4530139565467834,0.4083567261695862,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.5691254734992981,0.4976954162120819,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.923609495162964,0.4113281071186065,0.2884199619293213,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9009557962417604,0.3842781782150268,0.3651734888553619,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7479085922241211,0.217122733592987,0.9861396551132202,285.01153564453125,284.95001220703125,300.4723815917969,294.5185241699219,298.26336669921875,297.2475280761719,285.0106201171875,1.0,0.5624485611915588,0.4221514463424682,0.4221514463424682,1.0,1.0,-3.056748867034912,0.960509181022644,2.0962395668029785,0.2710950076580047,0.976803421974182,0.976803421974182,0.0,127.20181274414062,142.0,58304.16015625,0.0,2289.5966796875,1.0,278.8431396484375,282.5514221191406,297.5055847167969,301.240966796875,293.1499938964844,293.1499938964844,278.54998779296875,33050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654178977012634,1.0,0.0,0.0,3.759181499481201,3.7592060565948486,9.42930967084976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0283203125,0.0,1635.3392333984375,1895.4371337890625,0.0,3079.82568359375,0.9276028275489808,1.0,0.0,3.0,1.0,0.0
17843640,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9578959345817566,0.4530139565467834,0.4083567261695862,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.5691254734992981,0.4976954162120819,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.923609495162964,0.4113281071186065,0.2884199619293213,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9009557962417604,0.3842781782150268,0.3651734888553619,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7479085922241211,0.217122733592987,0.9861396551132202,285.01153564453125,284.95001220703125,300.4723815917969,294.5185241699219,298.26336669921875,297.2475280761719,285.0106201171875,1.0,0.5624485611915588,0.4221514463424682,0.4221514463424682,1.0,1.0,-3.056748867034912,0.960509181022644,2.0962395668029785,0.2710950076580047,0.976803421974182,0.976803421974182,0.0,127.20181274414062,142.0,58304.16015625,0.0,2289.5966796875,1.0,278.8431396484375,282.5514221191406,297.5055847167969,301.240966796875,293.1499938964844,293.1499938964844,278.54998779296875,33050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654178977012634,1.0,0.0,0.0,3.759181499481201,3.7592060565948486,9.42930967084976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0283203125,0.0,1635.3392333984375,1895.4371337890625,0.0,3079.82568359375,0.9276028275489808,1.0,0.0,3.0,1.0,0.0
17843700,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.952553391456604,0.4522302150726318,0.4080300033092499,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.5695590376853943,0.5051066875457764,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.91874361038208,0.4114927649497986,0.2887512445449829,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8966283798217773,0.384304016828537,0.3654552400112152,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7445240616798401,0.217022106051445,0.9866043329238892,284.8818664550781,284.95001220703125,300.4939880371094,294.5026550292969,298.2665405273437,297.2417907714844,284.87774658203125,1.0,0.5649869441986084,0.4220840334892273,0.4220840334892273,1.0,1.0,-3.066575527191162,0.9639306664466858,2.102644920349121,0.2725439667701721,0.8907209038734436,0.8907209038734436,0.0,129.59486389160156,142.0,59335.75390625,0.0,2320.017333984375,1.0,278.5951538085937,282.3893737792969,297.5459899902344,301.4563293457031,293.1499938964844,293.1499938964844,278.54998779296875,36574.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728049993515015,1.0,0.0,0.0,3.746497392654419,3.7465224266052246,9.365783739667676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3681640625,0.0,1647.6151123046875,1895.4371337890625,0.0,3149.12109375,0.9253855347633362,1.0,0.0,3.0,1.0,0.0
17843760,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9467422366142272,0.4512293338775635,0.4072301387786865,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.569473922252655,0.5125442147254944,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.913706362247467,0.4114752411842346,0.2888167798519134,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8921178579330444,0.3841593265533447,0.3654310703277588,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7409931421279907,0.2167833149433136,0.986092209815979,284.9001770019531,284.95001220703125,300.5155029296875,294.48681640625,298.2665100097656,297.2325744628906,284.9024963378906,1.0,0.5673417448997498,0.4217170774936676,0.4217170774936676,1.0,1.0,-3.073992252349853,0.9657682776451112,2.1082239151000977,0.2728143036365509,0.8814120292663574,0.8814120292663574,0.0,131.9216766357422,145.0,59164.91015625,0.0,2345.838623046875,1.0,278.5569763183594,282.4052734375,297.5193176269531,301.3824768066406,293.1499938964844,293.1499938964844,278.8500061035156,38269.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758010268211365,1.0,0.0,0.0,3.6726598739624015,3.67268443107605,9.00025270311744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6943359375,0.0,1575.6097412109375,1895.4371337890625,0.0,3177.218017578125,0.9121800065040588,1.0,0.0,3.0,1.0,0.0
17843820,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.93758624792099,0.4506193995475769,0.406493604183197,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.5698534846305847,0.5248766541481018,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9064207077026368,0.4124949872493744,0.2894219160079956,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8852211236953735,0.3846791684627533,0.3658429086208343,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7355065941810608,0.2167368233203888,0.9859650731086732,285.01611328125,284.95001220703125,300.5581970214844,294.4554138183594,298.2716064453125,297.2221069335937,285.0146179199219,1.0,0.5717161893844604,0.4209831058979034,0.4209831058979034,1.0,1.0,-3.089001178741455,0.9694032669067384,2.119597911834717,0.2731535136699676,0.9866173267364502,0.9866173267364502,0.0,135.95156860351562,148.0,58656.578125,0.0,2394.88134765625,1.0,278.8434143066406,282.5415954589844,297.4433288574219,301.2033386230469,293.1499938964844,293.1499938964844,278.54998779296875,33132.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697091341018677,1.0,0.0,0.0,3.7928192615509033,3.79284405708313,9.598813903721748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.564453125,0.0,1675.6505126953125,1895.4371337890625,0.0,3120.082275390625,0.935253918170929,1.0,0.0,3.0,1.0,0.0
17843880,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.93758624792099,0.4506193995475769,0.406493604183197,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.5698534846305847,0.5248766541481018,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9064207077026368,0.4124949872493744,0.2894219160079956,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8852211236953735,0.3846791684627533,0.3658429086208343,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7355065941810608,0.2167368233203888,0.9859650731086732,285.01611328125,284.95001220703125,300.5581970214844,294.4554138183594,298.2716064453125,297.2221069335937,285.0146179199219,1.0,0.5717161893844604,0.4209831058979034,0.4209831058979034,1.0,1.0,-3.089001178741455,0.9694032669067384,2.119597911834717,0.2731535136699676,0.9866173267364502,0.9866173267364502,0.0,135.95156860351562,148.0,58656.578125,0.0,2394.88134765625,1.0,278.8434143066406,282.5415954589844,297.4433288574219,301.2033386230469,293.1499938964844,293.1499938964844,278.54998779296875,33132.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697091341018677,1.0,0.0,0.0,3.7928192615509033,3.79284405708313,9.598813903721748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.564453125,0.0,1675.6505126953125,1895.4371337890625,0.0,3120.082275390625,0.935253918170929,1.0,0.0,3.0,1.0,0.0
17843940,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9283750653266908,0.4488115012645721,0.4053341746330261,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.5690581798553467,0.5366976261138916,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8998095393180847,0.4127305746078491,0.2898702025413513,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.878604531288147,0.3845338523387909,0.3660568296909332,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7302347421646118,0.2162869423627853,0.9852519035339355,284.8968811035156,284.95001220703125,300.6003112792969,294.424560546875,298.2712707519531,297.20428466796875,284.8992004394531,1.0,0.575697124004364,0.4202491641044616,0.4202491641044616,1.0,1.0,-3.101763963699341,0.972188413143158,2.129575490951538,0.2732618153095245,0.8857257962226868,0.8857257962226868,0.0,139.88345336914062,151.0,59435.078125,0.0,2439.60546875,1.0,278.55633544921875,282.3905334472656,297.4555358886719,301.3365478515625,293.1499938964844,293.1499938964844,278.8500061035156,38451.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797539472579956,1.0,0.0,0.0,3.702835083007813,3.702860116958618,9.1487561348913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0908203125,0.0,1611.352783203125,1895.4371337890625,0.0,3214.274658203125,0.9189109802246094,1.0,0.0,3.0,1.0,0.0
17844000,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9283750653266908,0.4488115012645721,0.4053341746330261,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.5690581798553467,0.5366976261138916,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8998095393180847,0.4127305746078491,0.2898702025413513,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.878604531288147,0.3845338523387909,0.3660568296909332,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7302347421646118,0.2162869423627853,0.9852519035339355,284.8968811035156,284.95001220703125,300.6003112792969,294.424560546875,298.2712707519531,297.20428466796875,284.8992004394531,1.0,0.575697124004364,0.4202491641044616,0.4202491641044616,1.0,1.0,-3.101763963699341,0.972188413143158,2.129575490951538,0.2732618153095245,0.8857257962226868,0.8857257962226868,0.0,139.88345336914062,151.0,59435.078125,0.0,2439.60546875,1.0,278.55633544921875,282.3905334472656,297.4555358886719,301.3365478515625,293.1499938964844,293.1499938964844,278.8500061035156,38451.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797539472579956,1.0,0.0,0.0,3.702835083007813,3.702860116958618,9.1487561348913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0908203125,0.0,1611.352783203125,1895.4371337890625,0.0,3214.274658203125,0.9189109802246094,1.0,0.0,3.0,1.0,0.0
17844060,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9175549745559692,0.4481557011604309,0.4046052396297455,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9942896366119384,0.5694888830184937,0.5394496321678162,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8917970061302185,0.4138198792934418,0.2905586957931518,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8705421686172485,0.3850015103816986,0.366471529006958,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7237762808799744,0.2161517590284347,0.9849166870117188,285.0094299316406,284.95001220703125,300.64166259765625,294.39453125,298.2773742675781,297.1972351074219,285.0077209472656,1.0,0.5788261890411377,0.4194435179233551,0.4194435179233551,1.0,1.0,-3.105133056640625,0.9713541269302368,2.133778810501098,0.2718549072742462,0.9858879446983336,0.9858879446983336,0.0,144.53578186035156,154.0,58719.5234375,0.0,2470.617919921875,1.0,278.84356689453125,282.5275573730469,297.3790588378906,301.1460876464844,293.1499938964844,293.1499938964844,278.54998779296875,33452.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729856610298157,1.0,0.0,0.0,3.81154990196228,3.811574935913086,9.693853826320264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.8876953125,0.0,1700.5321044921875,1895.4371337890625,0.0,3150.81591796875,0.93967205286026,1.0,0.0,3.0,1.0,0.0
17844120,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9175549745559692,0.4481557011604309,0.4046052396297455,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9942896366119384,0.5694888830184937,0.5394496321678162,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8917970061302185,0.4138198792934418,0.2905586957931518,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8705421686172485,0.3850015103816986,0.366471529006958,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7237762808799744,0.2161517590284347,0.9849166870117188,285.0094299316406,284.95001220703125,300.64166259765625,294.39453125,298.2773742675781,297.1972351074219,285.0077209472656,1.0,0.5788261890411377,0.4194435179233551,0.4194435179233551,1.0,1.0,-3.105133056640625,0.9713541269302368,2.133778810501098,0.2718549072742462,0.9858879446983336,0.9858879446983336,0.0,144.53578186035156,154.0,58719.5234375,0.0,2470.617919921875,1.0,278.84356689453125,282.5275573730469,297.3790588378906,301.1460876464844,293.1499938964844,293.1499938964844,278.54998779296875,33452.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729856610298157,1.0,0.0,0.0,3.81154990196228,3.811574935913086,9.693853826320264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.8876953125,0.0,1700.5321044921875,1895.4371337890625,0.0,3150.81591796875,0.93967205286026,1.0,0.0,3.0,1.0,0.0
17844180,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9075043201446532,0.4462972581386566,0.403436005115509,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9877825379371644,0.5700936913490295,0.5402800440788269,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8842841386795044,0.4141209125518799,0.2910820841789245,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8630247712135315,0.3847850859165191,0.3666616380214691,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7175772786140442,0.2156482636928558,0.9841120839118958,284.8894958496094,284.95001220703125,300.6820678710937,294.36553955078125,298.2820129394531,297.1890563964844,284.8917541503906,1.0,0.5813058614730835,0.4186378419399261,0.4186378419399261,1.0,1.0,-3.104617118835449,0.9690913558006288,2.135525703430176,0.2699058055877685,0.8793231248855591,0.8793231248855591,0.0,148.96531677246094,157.0,59247.72265625,0.0,2493.11328125,1.0,278.5563049316406,282.3800354003906,297.3910217285156,301.263427734375,293.1499938964844,293.1499938964844,278.8500061035156,39005.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819316625595093,1.0,0.0,0.0,3.700962781906128,3.7009878158569336,9.13950657377427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2099609375,0.0,1613.40869140625,1895.4371337890625,0.0,3234.680908203125,0.91886967420578,1.0,0.0,3.0,1.0,0.0
17844240,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9075043201446532,0.4462972581386566,0.403436005115509,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9877825379371644,0.5700936913490295,0.5402800440788269,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8842841386795044,0.4141209125518799,0.2910820841789245,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8630247712135315,0.3847850859165191,0.3666616380214691,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7175772786140442,0.2156482636928558,0.9841120839118958,284.8894958496094,284.95001220703125,300.6820678710937,294.36553955078125,298.2820129394531,297.1890563964844,284.8917541503906,1.0,0.5813058614730835,0.4186378419399261,0.4186378419399261,1.0,1.0,-3.104617118835449,0.9690913558006288,2.135525703430176,0.2699058055877685,0.8793231248855591,0.8793231248855591,0.0,148.96531677246094,157.0,59247.72265625,0.0,2493.11328125,1.0,278.5563049316406,282.3800354003906,297.3910217285156,301.263427734375,293.1499938964844,293.1499938964844,278.8500061035156,39005.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819316625595093,1.0,0.0,0.0,3.700962781906128,3.7009878158569336,9.13950657377427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2099609375,0.0,1613.40869140625,1895.4371337890625,0.0,3234.680908203125,0.91886967420578,1.0,0.0,3.0,1.0,0.0
17844300,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9034408330917358,0.4458830952644348,0.4028320014476776,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9850230813026428,0.5709674954414368,0.5408692359924316,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8811676502227783,0.4146323204040527,0.2913157343864441,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8598765730857849,0.3849361538887024,0.3666948974132538,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.714841365814209,0.2155364900827407,0.9834613800048828,285.0133056640625,284.95001220703125,300.70184326171875,294.3515319824219,298.28729248046875,297.1893920898437,285.0162353515625,1.0,0.5823682546615601,0.418235033750534,0.418235033750534,1.0,1.0,-3.1041316986083984,0.9678842425346376,2.136247396469116,0.2687856554985046,0.9621031880378724,0.9621031880378724,0.0,150.88417053222656,157.0,58381.5546875,0.0,2502.361572265625,1.0,278.8031921386719,282.528076171875,297.3214416503906,301.0277709960937,293.1499938964844,293.1499938964844,278.8500061035156,34605.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758959770202637,1.0,0.0,0.0,3.738178253173828,3.738202810287476,9.324236884822312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.04296875,0.0,1622.8194580078125,1895.4371337890625,0.0,3178.1083984375,0.9257901310920716,1.0,0.0,3.0,1.0,0.0
17844360,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.900933802127838,0.4456800818443298,0.4026708602905273,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9834088683128356,0.5720804929733276,0.5419092774391174,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8793835639953613,0.4153531491756439,0.2918182909488678,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.857948899269104,0.3852536082267761,0.367006778717041,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7130650877952576,0.2155447751283645,0.9835876226425172,285.00665283203125,284.95001220703125,300.7213439941406,294.3379211425781,298.2945251464844,297.1921081542969,285.0052490234375,1.0,0.5835096836090088,0.4179708361625671,0.4179708361625671,1.0,1.0,-3.106316566467285,0.9679774045944214,2.138339042663574,0.2684032618999481,0.9786952137947084,0.9786952137947084,0.0,152.3348846435547,160.0,58483.48828125,0.0,2514.228759765625,1.0,278.8433837890625,282.52215576171875,297.3170166015625,301.06695556640625,293.1499938964844,293.1499938964844,278.54998779296875,33644.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740069270133972,1.0,0.0,0.0,3.801218509674072,3.801243543624878,9.641373708291212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.7822265625,0.0,1689.6470947265625,1895.4371337890625,0.0,3160.39404296875,0.9375492930412292,1.0,0.0,3.0,1.0,0.0
