time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8942186832427979,0.4439398348331451,0.4015586674213409,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9787043929100036,0.5732159614562988,0.5433824062347412,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8743607401847839,0.4158346652984619,0.2924346327781677,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8527973294258118,0.3850964605808258,0.3672045469284057,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7082873582839966,0.2151097804307937,0.9828864336013794,284.8930969238281,284.95001220703125,300.75933837890625,294.3119201660156,298.30181884765625,297.187744140625,284.89532470703125,1.0,0.585593044757843,0.4174425005912781,0.4174425005912781,1.0,1.0,-3.106894493103028,0.9668175578117372,2.140076875686645,0.2673068642616272,0.8769319653511047,0.8769319653511047,0.0,155.82911682128906,163.0,59026.6171875,0.0,2533.8583984375,1.0,278.556396484375,282.3797607421875,297.3349304199219,301.1904602050781,293.1499938964844,293.1499938964844,278.8500061035156,39020.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824721574783325,1.0,0.0,0.0,3.6876258850097656,3.687650680541992,9.07375351744122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8046875,0.0,1598.2650146484375,1895.4371337890625,0.0,3239.744384765625,0.9159703850746156,1.0,0.0,3.0,1.0,0.0
17844480,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8942186832427979,0.4439398348331451,0.4015586674213409,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9787043929100036,0.5732159614562988,0.5433824062347412,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8743607401847839,0.4158346652984619,0.2924346327781677,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8527973294258118,0.3850964605808258,0.3672045469284057,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7082873582839966,0.2151097804307937,0.9828864336013794,284.8930969238281,284.95001220703125,300.75933837890625,294.3119201660156,298.30181884765625,297.187744140625,284.89532470703125,1.0,0.585593044757843,0.4174425005912781,0.4174425005912781,1.0,1.0,-3.106894493103028,0.9668175578117372,2.140076875686645,0.2673068642616272,0.8769319653511047,0.8769319653511047,0.0,155.82911682128906,163.0,59026.6171875,0.0,2533.8583984375,1.0,278.556396484375,282.3797607421875,297.3349304199219,301.1904602050781,293.1499938964844,293.1499938964844,278.8500061035156,39020.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824721574783325,1.0,0.0,0.0,3.6876258850097656,3.687650680541992,9.07375351744122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8046875,0.0,1598.2650146484375,1895.4371337890625,0.0,3239.744384765625,0.9159703850746156,1.0,0.0,3.0,1.0,0.0
17844540,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8891196250915527,0.4434049129486084,0.4008620679378509,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.975239396095276,0.5753596425056458,0.545204222202301,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8708049654960632,0.4172035157680511,0.293265700340271,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8489814400672913,0.3856163024902344,0.3675845563411712,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7044930458068848,0.215061530470848,0.9825422763824464,285.008544921875,284.95001220703125,300.7958374023437,294.287841796875,298.31494140625,297.1923217773437,285.007080078125,1.0,0.5876148343086243,0.4169141352176666,0.4169141352176666,1.0,1.0,-3.109281063079834,0.9663267731666564,2.142954111099243,0.2662533819675445,0.9770469069480896,0.9770469069480896,0.0,158.73655700683594,166.0,58305.96484375,0.0,2553.8818359375,1.0,278.84344482421875,282.5198669433594,297.26617431640625,301.0027160644531,293.1499938964844,293.1499938964844,278.54998779296875,33568.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743994832038879,1.0,0.0,0.0,3.792178153991699,3.792203187942505,9.595569281373173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.166015625,0.0,1678.2720947265625,1895.4371337890625,0.0,3164.075439453125,0.93539559841156,1.0,0.0,3.0,1.0,0.0
17844600,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8891196250915527,0.4434049129486084,0.4008620679378509,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.975239396095276,0.5753596425056458,0.545204222202301,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8708049654960632,0.4172035157680511,0.293265700340271,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8489814400672913,0.3856163024902344,0.3675845563411712,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7044930458068848,0.215061530470848,0.9825422763824464,285.008544921875,284.95001220703125,300.7958374023437,294.287841796875,298.31494140625,297.1923217773437,285.007080078125,1.0,0.5876148343086243,0.4169141352176666,0.4169141352176666,1.0,1.0,-3.109281063079834,0.9663267731666564,2.142954111099243,0.2662533819675445,0.9770469069480896,0.9770469069480896,0.0,158.73655700683594,166.0,58305.96484375,0.0,2553.8818359375,1.0,278.84344482421875,282.5198669433594,297.26617431640625,301.0027160644531,293.1499938964844,293.1499938964844,278.54998779296875,33568.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743994832038879,1.0,0.0,0.0,3.792178153991699,3.792203187942505,9.595569281373173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.166015625,0.0,1678.2720947265625,1895.4371337890625,0.0,3164.075439453125,0.93539559841156,1.0,0.0,3.0,1.0,0.0
17844660,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8832713961601257,0.441722571849823,0.3997952342033386,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9709623456001282,0.5765156745910645,0.5467095971107483,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8666380643844604,0.4177802503108978,0.2939426004886627,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.844643771648407,0.3854914009571075,0.3678067028522491,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7002236843109131,0.2146623134613037,0.9819791913032532,284.8946533203125,284.95001220703125,300.8306884765625,294.2659912109375,298.3213806152344,297.1884155273437,284.8968505859375,1.0,0.5896135568618774,0.4163464903831482,0.4163464903831482,1.0,1.0,-3.110220432281494,0.9651975631713868,2.1450231075286865,0.265072762966156,0.8763065934181213,0.8763065934181213,0.0,162.01499938964844,169.0,58874.96484375,0.0,2573.092529296875,1.0,278.55645751953125,282.3770751953125,297.2889709472656,301.1329040527344,293.1499938964844,293.1499938964844,278.8500061035156,38948.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828859925270081,1.0,0.0,0.0,3.680854082107544,3.6808788776397705,9.040458621711878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.19921875,0.0,1590.0120849609375,1895.4371337890625,0.0,3243.620361328125,0.9144116044044496,1.0,0.0,3.0,1.0,0.0
17844720,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8832713961601257,0.441722571849823,0.3997952342033386,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9709623456001282,0.5765156745910645,0.5467095971107483,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8666380643844604,0.4177802503108978,0.2939426004886627,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.844643771648407,0.3854914009571075,0.3678067028522491,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7002236843109131,0.2146623134613037,0.9819791913032532,284.8946533203125,284.95001220703125,300.8306884765625,294.2659912109375,298.3213806152344,297.1884155273437,284.8968505859375,1.0,0.5896135568618774,0.4163464903831482,0.4163464903831482,1.0,1.0,-3.110220432281494,0.9651975631713868,2.1450231075286865,0.265072762966156,0.8763065934181213,0.8763065934181213,0.0,162.01499938964844,169.0,58874.96484375,0.0,2573.092529296875,1.0,278.55645751953125,282.3770751953125,297.2889709472656,301.1329040527344,293.1499938964844,293.1499938964844,278.8500061035156,38948.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828859925270081,1.0,0.0,0.0,3.680854082107544,3.6808788776397705,9.040458621711878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.19921875,0.0,1590.0120849609375,1895.4371337890625,0.0,3243.620361328125,0.9144116044044496,1.0,0.0,3.0,1.0,0.0
17844780,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8787281513214111,0.4412291944026947,0.3991349041461944,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.96773499250412,0.5786431431770325,0.5485174655914307,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8636326193809509,0.4192503988742828,0.2948406040668487,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8413301706314087,0.3860358893871307,0.3682069778442383,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6968153119087219,0.2146342098712921,0.9817203879356384,285.00909423828125,284.95001220703125,300.8637084960937,294.2466125488281,298.33349609375,297.1932983398437,285.00762939453125,1.0,0.5915979146957397,0.4157788455486297,0.4157788455486297,1.0,1.0,-3.1128413677215576,0.9646864533424376,2.1481549739837646,0.2639039158821106,0.9763734340667723,0.9763734340667723,0.0,164.82009887695312,172.0,58176.796875,0.0,2593.07861328125,1.0,278.8433837890625,282.516357421875,297.2245483398437,300.95098876953125,293.1499938964844,293.1499938964844,278.54998779296875,33518.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747321367263794,1.0,0.0,0.0,3.7873692512512207,3.7873942852020255,9.571248256179388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.052734375,0.0,1672.1700439453125,1895.4371337890625,0.0,3167.195068359375,0.9342755675315856,1.0,0.0,3.0,1.0,0.0
17844840,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8787281513214111,0.4412291944026947,0.3991349041461944,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.96773499250412,0.5786431431770325,0.5485174655914307,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8636326193809509,0.4192503988742828,0.2948406040668487,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8413301706314087,0.3860358893871307,0.3682069778442383,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6968153119087219,0.2146342098712921,0.9817203879356384,285.00909423828125,284.95001220703125,300.8637084960937,294.2466125488281,298.33349609375,297.1932983398437,285.00762939453125,1.0,0.5915979146957397,0.4157788455486297,0.4157788455486297,1.0,1.0,-3.1128413677215576,0.9646864533424376,2.1481549739837646,0.2639039158821106,0.9763734340667723,0.9763734340667723,0.0,164.82009887695312,172.0,58176.796875,0.0,2593.07861328125,1.0,278.8433837890625,282.516357421875,297.2245483398437,300.95098876953125,293.1499938964844,293.1499938964844,278.54998779296875,33518.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747321367263794,1.0,0.0,0.0,3.7873692512512207,3.7873942852020255,9.571248256179388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.052734375,0.0,1672.1700439453125,1895.4371337890625,0.0,3167.195068359375,0.9342755675315856,1.0,0.0,3.0,1.0,0.0
17844900,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8765475153923035,0.4405135810375213,0.3988426029682159,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9661683440208436,0.5793080925941467,0.5494629740715027,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8622322678565979,0.4196743667125702,0.2953401505947113,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8397732377052307,0.3860675990581512,0.3684706389904022,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6952194571495056,0.2144999504089355,0.981857419013977,284.8764953613281,284.95001220703125,300.8794860839844,294.23797607421875,298.3370056152344,297.1924743652344,284.8725891113281,1.0,0.5926535129547119,0.4154950082302093,0.4154950082302093,1.0,1.0,-3.1147146224975586,0.964625597000122,2.1500890254974365,0.2634984850883484,0.8866701126098633,0.8866701126098633,0.0,166.24725341796875,172.0,59071.796875,0.0,2604.30224609375,1.0,278.5946350097656,282.3550720214844,297.27178955078125,301.16314697265625,293.1499938964844,293.1499938964844,278.54998779296875,37203.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811542391777039,1.0,0.0,0.0,3.762756109237671,3.762781381607056,9.44725059071061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.5478515625,0.0,1671.5531005859375,1895.4371337890625,0.0,3227.396484375,0.929389476776123,1.0,0.0,3.0,1.0,0.0
17844960,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.873393177986145,0.4395973086357116,0.3981064260005951,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9636092782020568,0.5797690749168396,0.5499927997589111,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8599615097045898,0.4199283123016357,0.2955842614173889,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8374354243278503,0.3859356045722961,0.3684483766555786,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6928803324699402,0.214249774813652,0.9812124967575072,284.8954467773437,284.95001220703125,300.89471435546875,294.23004150390625,298.3387756347656,297.1894836425781,284.8976135253906,1.0,0.5935811400413513,0.4152172207832336,0.4152172207832336,1.0,1.0,-3.1139607429504395,0.9636309742927552,2.15032958984375,0.2627087235450744,0.8762453198432922,0.8762453198432922,0.0,168.0475311279297,175.0,58768.46484375,0.0,2612.402099609375,1.0,278.5568542480469,282.3739624023437,297.2524719238281,301.0875549316406,293.1499938964844,293.1499938964844,278.8500061035156,38858.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831171989440918,1.0,0.0,0.0,3.677612781524658,3.6776375770568848,9.024544738167606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.5087890625,0.0,1585.65283203125,1895.4371337890625,0.0,3245.786376953125,0.9137129783630372,1.0,0.0,3.0,1.0,0.0
17845020,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8692452311515808,0.4391447901725769,0.3974855244159698,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9605064392089844,0.5818653702735901,0.5517717003822327,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8573338985443115,0.4215007424354553,0.2965539395809173,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8344437479972839,0.3865044116973877,0.3688715994358063,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6897270679473877,0.2142324745655059,0.981004238128662,285.00946044921875,284.95001220703125,300.9235534667969,294.2165832519531,298.3497314453125,297.1946105957031,285.0080261230469,1.0,0.5955640077590942,0.414661705493927,0.414661705493927,1.0,1.0,-3.1167685985565186,0.9632146954536438,2.1535537242889404,0.2615443766117096,0.9762881398200988,0.9762881398200988,0.0,170.8258514404297,178.0,58089.34765625,0.0,2632.66748046875,1.0,278.8433837890625,282.512939453125,297.19384765625,300.91259765625,293.1499938964844,293.1499938964844,278.54998779296875,33486.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748414516448975,1.0,0.0,0.0,3.785193920135498,3.7852187156677246,9.560255875840085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.986328125,0.0,1669.3406982421875,1895.4371337890625,0.0,3168.22021484375,0.9337642192840576,1.0,0.0,3.0,1.0,0.0
17845080,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8692452311515808,0.4391447901725769,0.3974855244159698,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9605064392089844,0.5818653702735901,0.5517717003822327,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8573338985443115,0.4215007424354553,0.2965539395809173,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8344437479972839,0.3865044116973877,0.3688715994358063,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6897270679473877,0.2142324745655059,0.981004238128662,285.00946044921875,284.95001220703125,300.9235534667969,294.2165832519531,298.3497314453125,297.1946105957031,285.0080261230469,1.0,0.5955640077590942,0.414661705493927,0.414661705493927,1.0,1.0,-3.1167685985565186,0.9632146954536438,2.1535537242889404,0.2615443766117096,0.9762881398200988,0.9762881398200988,0.0,170.8258514404297,178.0,58089.34765625,0.0,2632.66748046875,1.0,278.8433837890625,282.512939453125,297.19384765625,300.91259765625,293.1499938964844,293.1499938964844,278.54998779296875,33486.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748414516448975,1.0,0.0,0.0,3.785193920135498,3.7852187156677246,9.560255875840085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.986328125,0.0,1669.3406982421875,1895.4371337890625,0.0,3168.22021484375,0.9337642192840576,1.0,0.0,3.0,1.0,0.0
17845140,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.864330530166626,0.437558501958847,0.3964979350566864,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9564927816390992,0.5829527378082275,0.5532140731811523,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8540485501289368,0.4222745299339294,0.2973652482032776,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8308705687522888,0.3864278197288513,0.3691361844539642,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6860575079917908,0.2138577252626419,0.9805411100387572,284.89556884765625,284.95001220703125,300.95001220703125,294.2065124511719,298.3536071777344,297.1907653808594,284.8977355957031,1.0,0.5975515246391296,0.414106160402298,0.414106160402298,1.0,1.0,-3.118060350418091,0.9622355103492736,2.155824899673462,0.26033616065979,0.8762246966362,0.8762246966362,0.0,174.04039001464844,181.0,58703.05859375,0.0,2652.298583984375,1.0,278.5564880371094,282.37030029296875,297.2285461425781,301.0570983886719,293.1499938964844,293.1499938964844,278.8500061035156,38871.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831406235694885,1.0,0.0,0.0,3.676671266555786,3.6766960620880127,9.0199245050826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.142578125,0.0,1584.689453125,1895.4371337890625,0.0,3246.006103515625,0.9134233593940736,1.0,0.0,3.0,1.0,0.0
17845200,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.864330530166626,0.437558501958847,0.3964979350566864,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9564927816390992,0.5829527378082275,0.5532140731811523,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8540485501289368,0.4222745299339294,0.2973652482032776,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8308705687522888,0.3864278197288513,0.3691361844539642,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6860575079917908,0.2138577252626419,0.9805411100387572,284.89556884765625,284.95001220703125,300.95001220703125,294.2065124511719,298.3536071777344,297.1907653808594,284.8977355957031,1.0,0.5975515246391296,0.414106160402298,0.414106160402298,1.0,1.0,-3.118060350418091,0.9622355103492736,2.155824899673462,0.26033616065979,0.8762246966362,0.8762246966362,0.0,174.04039001464844,181.0,58703.05859375,0.0,2652.298583984375,1.0,278.5564880371094,282.37030029296875,297.2285461425781,301.0570983886719,293.1499938964844,293.1499938964844,278.8500061035156,38871.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831406235694885,1.0,0.0,0.0,3.676671266555786,3.6766960620880127,9.0199245050826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.142578125,0.0,1584.689453125,1895.4371337890625,0.0,3246.006103515625,0.9134233593940736,1.0,0.0,3.0,1.0,0.0
17845260,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8693355917930603,0.4412282705307007,0.3986015021800995,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9633262157440186,0.5892648696899414,0.5578715801239014,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8604276180267334,0.4282021522521972,0.300570547580719,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8364135026931763,0.3914004564285278,0.3725931346416473,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6927487254142761,0.2185322195291519,0.9955949783325196,285.0389404296875,284.95001220703125,300.9741516113281,294.1976013183594,298.3936767578125,297.2371520996094,285.03875732421875,1.0,0.6014140844345093,0.4135775566101074,0.4135775566101074,1.0,1.0,-3.1522490978240967,0.9732116460800172,2.179037570953369,0.2630240023136139,1.0,1.0,0.0,172.78953552246094,184.0,58603.09375,0.0,2713.37060546875,1.0,278.84344482421875,282.5261535644531,297.17901611328125,300.913818359375,293.1499938964844,293.1499938964844,278.54998779296875,32788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754650354385376,1.0,0.0,0.0,3.804201126098633,3.80422616004944,9.656511110733843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1484375,0.0,1686.5460205078125,1895.4371337890625,0.0,3174.0673828125,0.9377279281616212,1.0,0.0,3.0,1.0,0.0
17845320,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8693355917930603,0.4412282705307007,0.3986015021800995,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9633262157440186,0.5892648696899414,0.5578715801239014,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8604276180267334,0.4282021522521972,0.300570547580719,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8364135026931763,0.3914004564285278,0.3725931346416473,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6927487254142761,0.2185322195291519,0.9955949783325196,285.0389404296875,284.95001220703125,300.9741516113281,294.1976013183594,298.3936767578125,297.2371520996094,285.03875732421875,1.0,0.6014140844345093,0.4135775566101074,0.4135775566101074,1.0,1.0,-3.1522490978240967,0.9732116460800172,2.179037570953369,0.2630240023136139,1.0,1.0,0.0,172.78953552246094,184.0,58603.09375,0.0,2713.37060546875,1.0,278.84344482421875,282.5261535644531,297.17901611328125,300.913818359375,293.1499938964844,293.1499938964844,278.54998779296875,32788.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754650354385376,1.0,0.0,0.0,3.804201126098633,3.80422616004944,9.656511110733843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1484375,0.0,1686.5460205078125,1895.4371337890625,0.0,3174.0673828125,0.9377279281616212,1.0,0.0,3.0,1.0,0.0
17845380,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8694894909858704,0.4416775405406952,0.3997226655483246,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9648482203483582,0.5926432609558105,0.5617491006851196,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8623095154762268,0.4313608705997467,0.3032557070255279,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8378583192825317,0.3938315808773041,0.3755064904689789,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6956892609596252,0.221150204539299,1.009816288948059,284.9153747558594,284.95001220703125,300.9961853027344,294.1873779296875,298.4106140136719,297.2517395019531,284.91705322265625,1.0,0.6062150597572327,0.4130489230155945,0.4130489230155945,1.0,1.0,-3.1821129322052,0.9825320839881896,2.199580907821656,0.2659138739109039,0.9171860814094543,0.9171860814094543,0.0,174.53628540039062,187.0,60059.3359375,0.0,2783.000244140625,1.0,278.5560607910156,282.35906982421875,297.2257080078125,301.1266784667969,293.1499938964844,293.1499938964844,278.25,36978.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870363235473633,1.0,0.0,0.0,3.773561954498291,3.773587226867676,9.501588920102222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.1328125,0.0,1682.600830078125,1895.4371337890625,0.0,3282.481201171875,0.933643400669098,1.0,0.0,3.0,1.0,0.0
17845440,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8694894909858704,0.4416775405406952,0.3997226655483246,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9648482203483582,0.5926432609558105,0.5617491006851196,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8623095154762268,0.4313608705997467,0.3032557070255279,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8378583192825317,0.3938315808773041,0.3755064904689789,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6956892609596252,0.221150204539299,1.009816288948059,284.9153747558594,284.95001220703125,300.9961853027344,294.1873779296875,298.4106140136719,297.2517395019531,284.91705322265625,1.0,0.6062150597572327,0.4130489230155945,0.4130489230155945,1.0,1.0,-3.1821129322052,0.9825320839881896,2.199580907821656,0.2659138739109039,0.9171860814094543,0.9171860814094543,0.0,174.53628540039062,187.0,60059.3359375,0.0,2783.000244140625,1.0,278.5560607910156,282.35906982421875,297.2257080078125,301.1266784667969,293.1499938964844,293.1499938964844,278.25,36978.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870363235473633,1.0,0.0,0.0,3.773561954498291,3.773587226867676,9.501588920102222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.1328125,0.0,1682.600830078125,1895.4371337890625,0.0,3282.481201171875,0.933643400669098,1.0,0.0,3.0,1.0,0.0
17845500,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8674328923225403,0.4413690865039825,0.3996533155441284,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9633284211158752,0.5937538743019104,0.5630202293395996,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.861172080039978,0.4324045777320862,0.304138571023941,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.836631715297699,0.3944855034351349,0.3763428032398224,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6950703859329224,0.2219125777482986,1.0142658948898315,284.8314208984375,284.95001220703125,301.0064697265625,294.1817932128906,298.4142150878906,297.2528381347656,284.8336181640625,1.0,0.6083917617797852,0.4127846360206604,0.4127846360206604,1.0,1.0,-3.190981388092041,0.9850096106529236,2.205971956253052,0.2664535343647003,0.8356047868728638,0.8356047868728638,0.0,176.4154815673828,187.0,60712.15234375,0.0,2811.310546875,1.0,278.2976379394531,282.2444763183594,297.2381896972656,301.2631530761719,293.1499938964844,293.1499938964844,278.25,41196.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937183022499084,1.0,0.0,0.0,3.674993276596069,3.675018548965454,9.011693009597366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.5048828125,0.0,1600.299072265625,1895.4371337890625,0.0,3344.963134765625,0.9123704433441162,1.0,0.0,3.0,1.0,0.0
17845560,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8649030923843384,0.4411479830741882,0.3994183242321014,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9612440466880798,0.5948827862739563,0.5640760660171509,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8595436811447144,0.4334599077701568,0.3048782646656036,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8349228501319885,0.395082414150238,0.376956969499588,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6938520073890686,0.2225272059440612,1.017557144165039,284.8938293457031,284.95001220703125,301.0162048339844,294.1759033203125,298.4162902832031,297.25341796875,284.8960876464844,1.0,0.6103897094726562,0.4121991097927093,0.4121991097927093,1.0,1.0,-3.19755482673645,0.9858643412590028,2.2116904258728027,0.2658288776874542,0.8488302826881409,0.8488302826881409,0.0,178.5009307861328,190.0,60479.59765625,0.0,2836.175537109375,1.0,278.2578125,282.29473876953125,297.2011413574219,301.1509094238281,293.1499938964844,293.1499938964844,278.54998779296875,40098.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947901725769043,1.0,0.0,0.0,3.578913688659668,3.578937768936157,8.546646199647512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.29296875,0.0,1485.580078125,1895.4371337890625,0.0,3354.974365234375,0.8932902812957764,1.0,0.0,3.0,1.0,0.0
17845620,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8619512915611267,0.4418242275714874,0.3998927175998688,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9591172337532043,0.598102331161499,0.5669828653335571,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8581432104110718,0.4364373385906219,0.3068757057189941,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8330867886543274,0.3969095349311828,0.3786320090293884,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6926369667053223,0.2239604890346527,1.0242639780044556,285.0074462890625,284.95001220703125,301.0342102050781,294.1632385253906,298.4253845214844,297.2624206542969,285.0064392089844,1.0,0.614352285861969,0.411028116941452,0.411028116941452,1.0,1.0,-3.214095115661621,0.9886589050292968,2.225436210632324,0.2647992074489593,0.9474059343338012,0.9474059343338012,0.0,181.78677368164065,193.0,60072.484375,0.0,2888.40576171875,1.0,278.54266357421875,282.4296875,297.1427001953125,300.9825134277344,293.1499938964844,293.1499938964844,278.25,33516.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867411613464355,1.0,0.0,0.0,3.694824695587158,3.694848775863648,9.109215284297534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5107421875,0.0,1564.80419921875,1895.4371337890625,0.0,3279.718505859375,0.913413941860199,1.0,0.0,3.0,1.0,0.0
17845680,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8619512915611267,0.4418242275714874,0.3998927175998688,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9591172337532043,0.598102331161499,0.5669828653335571,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8581432104110718,0.4364373385906219,0.3068757057189941,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8330867886543274,0.3969095349311828,0.3786320090293884,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6926369667053223,0.2239604890346527,1.0242639780044556,285.0074462890625,284.95001220703125,301.0342102050781,294.1632385253906,298.4253845214844,297.2624206542969,285.0064392089844,1.0,0.614352285861969,0.411028116941452,0.411028116941452,1.0,1.0,-3.214095115661621,0.9886589050292968,2.225436210632324,0.2647992074489593,0.9474059343338012,0.9474059343338012,0.0,181.78677368164065,193.0,60072.484375,0.0,2888.40576171875,1.0,278.54266357421875,282.4296875,297.1427001953125,300.9825134277344,293.1499938964844,293.1499938964844,278.25,33516.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867411613464355,1.0,0.0,0.0,3.694824695587158,3.694848775863648,9.109215284297534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5107421875,0.0,1564.80419921875,1895.4371337890625,0.0,3279.718505859375,0.913413941860199,1.0,0.0,3.0,1.0,0.0
17845740,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8600353598594666,0.4415358603000641,0.4000288844108581,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9576221108436584,0.599304735660553,0.5684912204742432,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.857122540473938,0.4376101791858673,0.307936280965805,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8318477272987366,0.3975338935852051,0.3795039355754852,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6916869282722473,0.2244731187820434,1.0275750160217283,284.8843994140625,284.95001220703125,301.0434265136719,294.1556091308594,298.4263610839844,297.2621154785156,284.88482666015625,1.0,0.6164941787719727,0.4103723466396332,0.4103723466396332,1.0,1.0,-3.2223854064941406,0.9898520708084106,2.2325334548950195,0.2642002403736114,0.8626139760017395,0.8626139760017395,0.0,183.7704162597656,193.0,60959.703125,0.0,2916.61279296875,1.0,278.287353515625,282.2787475585937,297.19219970703125,301.19598388671875,293.1499938964844,293.1499938964844,278.25,38003.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938371539115906,1.0,0.0,0.0,3.6516270637512207,3.651651382446289,8.897461611923063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7265625,0.0,1549.97314453125,1895.4371337890625,0.0,3346.072998046875,0.9052971005439758,1.0,0.0,3.0,1.0,0.0
17845800,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8578242659568787,0.4411917626857757,0.3997642695903778,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.955668032169342,0.6001091003417969,0.5693076252937317,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8556643128395081,0.4384168684482574,0.3085406720638275,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8302829265594482,0.3979019820690155,0.3799272179603576,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6903339624404907,0.2247565686702728,1.0292972326278689,284.9130249023437,284.95001220703125,301.0502624511719,294.1493835449219,298.4258117675781,297.2602844238281,284.9144897460937,1.0,0.618007481098175,0.4098570942878723,0.4098570942878723,1.0,1.0,-3.2263574600219727,0.989880383014679,2.2364771366119385,0.2633406817913055,0.8665475845336914,0.8665475845336914,0.0,185.6130523681641,196.0,60834.140625,0.0,2935.09228515625,1.0,278.25738525390625,282.3003845214844,297.1744079589844,301.1353454589844,293.1499938964844,293.1499938964844,278.54998779296875,38268.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955477476119995,1.0,0.0,0.0,3.59552001953125,3.59554409980774,8.626144563095295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.7978515625,0.0,1490.1182861328125,1895.4371337890625,0.0,3362.048583984375,0.8951796889305115,1.0,0.0,3.0,1.0,0.0
17845860,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8546683192253113,0.4415291845798492,0.3999159038066864,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.953160524368286,0.602909505367279,0.57180255651474,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8540403842926025,0.4411334693431854,0.3103439211845398,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8281989693641663,0.3994140326976776,0.3812856674194336,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6885387301445007,0.2257366180419922,1.0337871313095093,285.01239013671875,284.95001220703125,301.0643920898437,294.1343688964844,298.4313659667969,297.264892578125,285.01092529296875,1.0,0.6214150786399841,0.4090173840522766,0.4090173840522766,1.0,1.0,-3.238733530044556,0.9919940233230592,2.246739625930786,0.2625364363193512,0.962704300880432,0.962704300880432,0.0,188.9044647216797,199.0,60410.7265625,0.0,2979.4013671875,1.0,278.5428771972656,282.4241638183594,297.1195373535156,300.9813842773437,293.1499938964844,293.1499938964844,278.25,33081.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890260457992554,1.0,0.0,0.0,3.721827983856201,3.7218520641326895,9.242849046131596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.2734375,0.0,1592.292236328125,1895.4371337890625,0.0,3301.09814453125,0.9191733598709106,1.0,0.0,3.0,1.0,0.0
17845920,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8546683192253113,0.4415291845798492,0.3999159038066864,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.953160524368286,0.602909505367279,0.57180255651474,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8540403842926025,0.4411334693431854,0.3103439211845398,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8281989693641663,0.3994140326976776,0.3812856674194336,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6885387301445007,0.2257366180419922,1.0337871313095093,285.01239013671875,284.95001220703125,301.0643920898437,294.1343688964844,298.4313659667969,297.264892578125,285.01092529296875,1.0,0.6214150786399841,0.4090173840522766,0.4090173840522766,1.0,1.0,-3.238733530044556,0.9919940233230592,2.246739625930786,0.2625364363193512,0.962704300880432,0.962704300880432,0.0,188.9044647216797,199.0,60410.7265625,0.0,2979.4013671875,1.0,278.5428771972656,282.4241638183594,297.1195373535156,300.9813842773437,293.1499938964844,293.1499938964844,278.25,33081.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890260457992554,1.0,0.0,0.0,3.721827983856201,3.7218520641326895,9.242849046131596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.2734375,0.0,1592.292236328125,1895.4371337890625,0.0,3301.09814453125,0.9191733598709106,1.0,0.0,3.0,1.0,0.0
17845980,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8507341742515564,0.4406841099262237,0.3995788991451263,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9497222900390624,0.6046046018600464,0.5738183259963989,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8517048954963684,0.4429493248462677,0.311882734298706,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8254831433296204,0.4001914262771606,0.3823613226413727,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6860933899879456,0.2262274175882339,1.0373157262802124,284.9061889648437,284.95001220703125,301.0766906738281,294.1182556152344,298.4295349121094,297.2599182128906,284.90777587890625,1.0,0.6245991587638855,0.4081776440143585,0.4081776440143585,1.0,1.0,-3.248148202896118,0.9930540323257446,2.255094051361084,0.2615339756011963,0.8725603222846985,0.8725603222846985,0.0,192.5754547119141,202.0,61172.0234375,0.0,3019.77734375,1.0,278.25714111328125,282.2852478027344,297.14617919921875,301.1305236816406,293.1499938964844,293.1499938964844,278.54998779296875,38251.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984229564666748,1.0,0.0,0.0,3.628495454788208,3.628519535064697,8.785094678387395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.201171875,0.0,1526.1217041015625,1895.4371337890625,0.0,3388.87939453125,0.9023982882499696,1.0,0.0,3.0,1.0,0.0
17846040,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8507341742515564,0.4406841099262237,0.3995788991451263,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9497222900390624,0.6046046018600464,0.5738183259963989,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8517048954963684,0.4429493248462677,0.311882734298706,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8254831433296204,0.4001914262771606,0.3823613226413727,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6860933899879456,0.2262274175882339,1.0373157262802124,284.9061889648437,284.95001220703125,301.0766906738281,294.1182556152344,298.4295349121094,297.2599182128906,284.90777587890625,1.0,0.6245991587638855,0.4081776440143585,0.4081776440143585,1.0,1.0,-3.248148202896118,0.9930540323257446,2.255094051361084,0.2615339756011963,0.8725603222846985,0.8725603222846985,0.0,192.5754547119141,202.0,61172.0234375,0.0,3019.77734375,1.0,278.25714111328125,282.2852478027344,297.14617919921875,301.1305236816406,293.1499938964844,293.1499938964844,278.54998779296875,38251.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984229564666748,1.0,0.0,0.0,3.628495454788208,3.628519535064697,8.785094678387395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.201171875,0.0,1526.1217041015625,1895.4371337890625,0.0,3388.87939453125,0.9023982882499696,1.0,0.0,3.0,1.0,0.0
17846100,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8489086031913757,0.4407312572002411,0.3994052410125732,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9481189250946044,0.6058377027511597,0.574780285358429,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8506523966789246,0.4442101716995239,0.3126348853111267,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8242071270942688,0.4008243680000305,0.3828442394733429,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6849022507667542,0.2265783697366714,1.0387269258499146,285.0205383300781,284.95001220703125,301.0821228027344,294.1097717285156,298.43072509765625,297.26080322265625,285.022705078125,1.0,0.6260745525360107,0.4077577888965606,0.4077577888965606,1.0,1.0,-3.252272367477417,0.9933794736862184,2.258892774581909,0.2608321607112884,0.9530688524246216,0.9530688524246216,0.0,194.29782104492188,202.0,60447.90625,0.0,3038.177001953125,1.0,278.5016784667969,282.4232177734375,297.0854797363281,300.9129943847656,293.1499938964844,293.1499938964844,278.54998779296875,34018.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931506276130676,1.0,0.0,0.0,3.677476406097412,3.677500247955322,9.023874554259236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.92578125,0.0,1549.0157470703125,1895.4371337890625,0.0,3339.6591796875,0.9116888642311096,1.0,0.0,3.0,1.0,0.0
17846160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8478823900222778,0.4409388303756714,0.3996176123619079,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9474139213562012,0.6072285771369934,0.5761052966117859,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8503432273864746,0.4456235468387604,0.3136287033557892,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8235986232757568,0.4015945494174957,0.3835830986499786,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6843410730361938,0.2270208895206451,1.0408060550689695,285.00982666015625,284.95001220703125,301.0871276855469,294.1010437011719,298.4331359863281,297.2634582519531,285.0084533691406,1.0,0.6276406049728394,0.4073432683944702,0.4073432683944702,1.0,1.0,-3.258702278137207,0.99452805519104,2.264174222946167,0.2604744434356689,0.9684867262840272,0.9684867262840272,0.0,195.6503295898437,190.0,60667.703125,0.0,3059.528076171875,1.0,278.54296875,282.4142761230469,297.0863647460937,300.9658508300781,293.1499938964844,293.1499938964844,278.25,33219.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919192552566528,1.0,0.0,0.0,3.747189283370972,3.74721360206604,9.369243798573734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1044921875,0.0,1622.6513671875,1895.4371337890625,0.0,3328.151611328125,0.9250560402870178,1.0,0.0,3.0,1.0,0.0
17846220,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8512657284736633,0.4400880336761474,0.3990131616592407,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9532644748687744,0.6088142395019531,0.5777457356452942,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8553714752197266,0.4474596083164215,0.3149780631065368,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8276700973510742,0.4023281335830688,0.3843415677547455,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.688142716884613,0.2274097502231598,1.0425337553024292,284.90118408203125,284.95001220703125,301.0958251953125,294.0827941894531,298.4297180175781,297.2581481933594,284.9029235839844,1.0,0.6262596845626831,0.4065142273902893,0.4065142273902893,1.0,1.0,-3.264572858810425,0.9943313002586364,2.270241498947144,0.2590429186820984,0.8741737604141235,0.8741737604141235,0.0,192.444580078125,178.0,61359.12109375,0.0,3054.342529296875,1.0,278.2567443847656,282.2742614746094,297.1099853515625,301.1080627441406,293.1499938964844,293.1499938964844,278.54998779296875,38506.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901119589805603,1.0,0.0,0.0,3.64880633354187,3.6488308906555176,8.883721420716029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7587890625,0.0,1550.58642578125,1895.4371337890625,0.0,3414.0185546875,0.9069744944572448,1.0,0.0,3.0,1.0,0.0
