time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846280,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8512657284736633,0.4400880336761474,0.3990131616592407,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9532644748687744,0.6088142395019531,0.5777457356452942,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8553714752197266,0.4474596083164215,0.3149780631065368,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8276700973510742,0.4023281335830688,0.3843415677547455,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.688142716884613,0.2274097502231598,1.0425337553024292,284.90118408203125,284.95001220703125,301.0958251953125,294.0827941894531,298.4297180175781,297.2581481933594,284.9029235839844,1.0,0.6262596845626831,0.4065142273902893,0.4065142273902893,1.0,1.0,-3.264572858810425,0.9943313002586364,2.270241498947144,0.2590429186820984,0.8741737604141235,0.8741737604141235,0.0,192.444580078125,178.0,61359.12109375,0.0,3054.342529296875,1.0,278.2567443847656,282.2742614746094,297.1099853515625,301.1080627441406,293.1499938964844,293.1499938964844,278.54998779296875,38506.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901119589805603,1.0,0.0,0.0,3.64880633354187,3.6488308906555176,8.883721420716029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7587890625,0.0,1550.58642578125,1895.4371337890625,0.0,3414.0185546875,0.9069744944572448,1.0,0.0,3.0,1.0,0.0
17846340,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8603624105453491,0.4404285848140716,0.3987089693546295,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9655148983001708,0.6114137768745422,0.5795705914497375,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8661830425262451,0.4502449333667755,0.3164765536785126,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8368611335754395,0.4037696123123169,0.3851606547832489,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6966862678527832,0.2282004803419113,1.0439177751541138,285.0063781738281,284.95001220703125,301.102783203125,294.06353759765625,298.4325561523437,297.2624206542969,285.0049743652344,1.0,0.6227878332138062,0.405685156583786,0.405685156583786,1.0,1.0,-3.2708442211151123,0.9942808151245116,2.2765634059906006,0.2574106454849243,0.9688287973403932,0.9688287973403932,0.0,184.7807464599609,166.0,60757.19140625,0.0,3025.128173828125,1.0,278.5431823730469,282.4064025878906,297.0473022460937,300.9342956542969,293.1499938964844,293.1499938964844,278.25,33419.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942572474479675,1.0,0.0,0.0,3.7604804039001465,3.760504961013794,9.435826200387964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.5380859375,0.0,1639.7022705078125,1895.4371337890625,0.0,3349.9970703125,0.92812579870224,1.0,0.0,3.0,1.0,0.0
17846400,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8603624105453491,0.4404285848140716,0.3987089693546295,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9655148983001708,0.6114137768745422,0.5795705914497375,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8661830425262451,0.4502449333667755,0.3164765536785126,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8368611335754395,0.4037696123123169,0.3851606547832489,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6966862678527832,0.2282004803419113,1.0439177751541138,285.0063781738281,284.95001220703125,301.102783203125,294.06353759765625,298.4325561523437,297.2624206542969,285.0049743652344,1.0,0.6227878332138062,0.405685156583786,0.405685156583786,1.0,1.0,-3.2708442211151123,0.9942808151245116,2.2765634059906006,0.2574106454849243,0.9688287973403932,0.9688287973403932,0.0,184.7807464599609,166.0,60757.19140625,0.0,3025.128173828125,1.0,278.5431823730469,282.4064025878906,297.0473022460937,300.9342956542969,293.1499938964844,293.1499938964844,278.25,33419.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942572474479675,1.0,0.0,0.0,3.7604804039001465,3.760504961013794,9.435826200387964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.5380859375,0.0,1639.7022705078125,1895.4371337890625,0.0,3349.9970703125,0.92812579870224,1.0,0.0,3.0,1.0,0.0
17846460,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8722323775291443,0.4397262632846832,0.3980025053024292,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9795182347297668,0.6130031943321228,0.5809755921363831,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8799788355827332,0.4522214531898498,0.3177461624145508,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8487305641174316,0.404603898525238,0.3857659697532654,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.707520604133606,0.2286501973867416,1.0447485446929932,284.8997802734375,284.95001220703125,301.1080627441406,294.0433044433594,298.4287109375,297.2579650878906,284.9015808105469,1.0,0.6181429624557495,0.4049014151096344,0.4049014151096344,1.0,1.0,-3.274946689605713,0.9935641288757324,2.2813825607299805,0.2558019459247589,0.8741483688354492,0.8741483688354492,0.0,175.5144500732422,154.0,61397.546875,0.0,2982.172607421875,1.0,278.2566833496094,282.26910400390625,297.0688171386719,301.0697631835937,293.1499938964844,293.1499938964844,278.54998779296875,38653.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031076431274414,1.0,0.0,0.0,3.655594110488892,3.655618667602539,8.916804290493019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.83984375,0.0,1559.2830810546875,1895.4371337890625,0.0,3432.53466796875,0.908606231212616,1.0,0.0,3.0,1.0,0.0
17846520,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8722323775291443,0.4397262632846832,0.3980025053024292,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9795182347297668,0.6130031943321228,0.5809755921363831,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8799788355827332,0.4522214531898498,0.3177461624145508,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8487305641174316,0.404603898525238,0.3857659697532654,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.707520604133606,0.2286501973867416,1.0447485446929932,284.8997802734375,284.95001220703125,301.1080627441406,294.0433044433594,298.4287109375,297.2579650878906,284.9015808105469,1.0,0.6181429624557495,0.4049014151096344,0.4049014151096344,1.0,1.0,-3.274946689605713,0.9935641288757324,2.2813825607299805,0.2558019459247589,0.8741483688354492,0.8741483688354492,0.0,175.5144500732422,154.0,61397.546875,0.0,2982.172607421875,1.0,278.2566833496094,282.26910400390625,297.0688171386719,301.0697631835937,293.1499938964844,293.1499938964844,278.54998779296875,38653.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031076431274414,1.0,0.0,0.0,3.655594110488892,3.655618667602539,8.916804290493019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.83984375,0.0,1559.2830810546875,1895.4371337890625,0.0,3432.53466796875,0.908606231212616,1.0,0.0,3.0,1.0,0.0
17846580,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8887016177177429,0.4402052760124206,0.3977082371711731,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9953743815422058,0.6156072616577148,0.5826797485351562,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8983864188194275,0.4551455378532409,0.3192497789859772,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8649250864982605,0.406156837940216,0.386564701795578,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7209058403968811,0.2295082509517669,1.0458393096923828,285.0062255859375,284.95001220703125,301.1116943359375,294.0221252441406,298.4312744140625,297.2632141113281,285.0048828125,1.0,0.612872838973999,0.4041176736354828,0.4041176736354828,1.0,1.0,-3.2807133197784424,0.9934411644935608,2.2872722148895264,0.2541950643062591,0.9692045450210572,0.9692045450210572,0.0,164.6251220703125,142.0,60773.53515625,0.0,2933.575439453125,1.0,278.5432434082031,282.40283203125,297.0049133300781,300.8929138183594,293.1499938964844,293.1499938964844,278.25,33483.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896047830581665,1.0,0.0,0.0,3.76494812965393,3.764972925186157,9.45826059250976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.140625,0.0,1645.428466796875,1895.4371337890625,0.0,3366.717041015625,0.9291822910308838,1.0,0.0,3.0,1.0,0.0
17846640,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8887016177177429,0.4402052760124206,0.3977082371711731,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9953743815422058,0.6156072616577148,0.5826797485351562,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8983864188194275,0.4551455378532409,0.3192497789859772,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8649250864982605,0.406156837940216,0.386564701795578,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7209058403968811,0.2295082509517669,1.0458393096923828,285.0062255859375,284.95001220703125,301.1116943359375,294.0221252441406,298.4312744140625,297.2632141113281,285.0048828125,1.0,0.612872838973999,0.4041176736354828,0.4041176736354828,1.0,1.0,-3.2807133197784424,0.9934411644935608,2.2872722148895264,0.2541950643062591,0.9692045450210572,0.9692045450210572,0.0,164.6251220703125,142.0,60773.53515625,0.0,2933.575439453125,1.0,278.5432434082031,282.40283203125,297.0049133300781,300.8929138183594,293.1499938964844,293.1499938964844,278.25,33483.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896047830581665,1.0,0.0,0.0,3.76494812965393,3.764972925186157,9.45826059250976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.140625,0.0,1645.428466796875,1895.4371337890625,0.0,3366.717041015625,0.9291822910308838,1.0,0.0,3.0,1.0,0.0
17846700,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8964874148368835,0.439964234828949,0.3976145386695862,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6166078448295593,0.5789623260498047,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9072455763816832,0.456245869398117,0.3200587034225464,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8727582097053528,0.4066662192344665,0.3870537281036377,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7268863916397095,0.2297951579093933,1.0467970371246338,284.87567138671875,284.95001220703125,301.1129150390625,294.0111999511719,298.4296569824219,297.26239013671875,284.8719787597656,1.0,0.6098896265029907,0.403725802898407,0.403725802898407,1.0,1.0,-3.278937578201294,0.9917134046554564,2.287224292755127,0.2532287836074829,0.8800960779190063,0.8800960779190063,0.0,159.85015869140625,142.0,61634.06640625,0.0,2903.00390625,1.0,278.295166015625,282.2444763183594,297.04754638671875,301.10357666015625,293.1499938964844,293.1499938964844,278.25,37305.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026023745536804,1.0,0.0,0.0,3.737786769866944,3.737811803817749,9.322283744950256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.728515625,0.0,1643.04736328125,1895.4371337890625,0.0,3427.830322265625,0.9238209128379822,1.0,0.0,3.0,1.0,0.0
17846760,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9017205238342284,0.4394958019256592,0.3971042931079864,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6182658076286316,0.5685189366340637,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9139818549156188,0.4571490585803985,0.3206137120723724,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8783189058303833,0.4069785475730896,0.3872649371623993,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7310270667076111,0.2299347519874572,1.0470110177993774,284.8902587890625,284.95001220703125,301.11376953125,294.0000305175781,298.4283142089844,297.2627258300781,284.891845703125,1.0,0.606158435344696,0.4033734500408172,0.4033734500408172,1.0,1.0,-3.2668910026550293,0.9865063428878784,2.2803845405578613,0.2507373690605163,0.8659321665763855,0.8659321665763855,0.0,156.12612915039062,130.0,61129.91015625,0.0,2856.88037109375,1.0,278.2567443847656,282.2616271972656,297.02374267578125,301.01580810546875,293.1499938964844,293.1499938964844,278.54998779296875,39191.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904626190662384,1.0,0.0,0.0,3.6462419033050537,3.646266460418701,8.871238037500007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3798828125,0.0,1552.844482421875,1895.4371337890625,0.0,3446.66748046875,0.9068360924720764,1.0,0.0,3.0,1.0,0.0
17846820,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9168006777763368,0.4398081302642822,0.3968252837657928,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.6253429055213928,0.5428836345672607,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9322029948234558,0.4599848985671997,0.3221784234046936,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.892934262752533,0.4083855152130127,0.3880949318408966,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7418588995933533,0.2306905090808868,1.048365831375122,284.9818115234375,284.95001220703125,301.1142578125,293.97705078125,298.44140625,297.2866516113281,284.9798889160156,1.0,0.597618579864502,0.4026688039302826,0.4026688039302826,1.0,1.0,-3.240239143371582,0.9752238988876344,2.265015125274658,0.2453243136405944,0.9403144121170044,0.9403144121170044,0.0,147.3645782470703,118.0,59979.97265625,0.0,2752.96826171875,1.0,278.5430603027344,282.3899841308594,296.9522705078125,300.8018798828125,293.1499938964844,293.1499938964844,278.25,34326.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960619568824768,1.0,0.0,0.0,3.728015184402466,3.728039503097534,9.273605314774612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8798828125,0.0,1608.9200439453125,1895.4371337890625,0.0,3366.84912109375,0.9212974905967712,1.0,0.0,3.0,1.0,0.0
17846880,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9168006777763368,0.4398081302642822,0.3968252837657928,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.6253429055213928,0.5428836345672607,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9322029948234558,0.4599848985671997,0.3221784234046936,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.892934262752533,0.4083855152130127,0.3880949318408966,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7418588995933533,0.2306905090808868,1.048365831375122,284.9818115234375,284.95001220703125,301.1142578125,293.97705078125,298.44140625,297.2866516113281,284.9798889160156,1.0,0.597618579864502,0.4026688039302826,0.4026688039302826,1.0,1.0,-3.240239143371582,0.9752238988876344,2.265015125274658,0.2453243136405944,0.9403144121170044,0.9403144121170044,0.0,147.3645782470703,118.0,59979.97265625,0.0,2752.96826171875,1.0,278.5430603027344,282.3899841308594,296.9522705078125,300.8018798828125,293.1499938964844,293.1499938964844,278.25,34326.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960619568824768,1.0,0.0,0.0,3.728015184402466,3.728039503097534,9.273605314774612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8798828125,0.0,1608.9200439453125,1895.4371337890625,0.0,3366.84912109375,0.9212974905967712,1.0,0.0,3.0,1.0,0.0
17846940,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9287792444229126,0.4393401741981506,0.3965300023555755,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.630906879901886,0.524622917175293,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9455695152282716,0.4612896740436554,0.3231280446052551,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9038922786712646,0.4088946282863617,0.38858363032341,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7501544952392578,0.2309928238391876,1.049297332763672,284.859130859375,284.95001220703125,301.1138000488281,293.9618835449219,298.4505920410156,297.3037414550781,284.86279296875,1.0,0.5915416479110718,0.402217835187912,0.402217835187912,1.0,1.0,-3.220783233642578,0.9671629071235656,2.253620386123657,0.2416143864393234,0.8396794199943542,0.8396794199943542,0.0,141.3275146484375,118.0,60191.29296875,0.0,2680.087158203125,1.0,278.27752685546875,282.251220703125,296.9877014160156,300.9548645019531,293.1499938964844,293.1499938964844,278.25,40572.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021284580230712,1.0,0.0,0.0,3.615554571151733,3.615579128265381,8.722543611838773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.6884765625,0.0,1529.07275390625,1895.4371337890625,0.0,3423.41650390625,0.8995105028152466,1.0,0.0,3.0,1.0,0.0
17847000,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9357023239135742,0.4391061067581177,0.3961338400840759,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6344209909439087,0.5141739249229431,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9530510902404784,0.4620430767536163,0.3235179781913757,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9105651378631592,0.4091674387454986,0.388689249753952,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7550578713417053,0.2311551570892334,1.0493786334991455,284.89044189453125,284.95001220703125,301.11328125,293.9532165527344,298.4566345214844,297.3147888183594,284.8916320800781,1.0,0.5879051685333252,0.4019641578197479,0.4019641578197479,1.0,1.0,-3.208437919616699,0.9621400237083436,2.246297836303711,0.2393261045217514,0.8429803252220154,0.8429803252220154,0.0,137.9031524658203,136.0,59833.328125,0.0,2636.49560546875,1.0,278.2574462890625,282.2782592773437,296.963623046875,300.87664794921875,293.1499938964844,293.1499938964844,278.54998779296875,39998.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019415974617004,1.0,0.0,0.0,3.555350542068481,3.555374383926392,8.434477081209479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.126953125,0.0,1459.537841796875,1895.4371337890625,0.0,3421.676025390625,0.887645423412323,1.0,0.0,3.0,1.0,0.0
17847060,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9398828148841858,0.4396630823612213,0.3962792754173279,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6444123983383179,0.5084366798400879,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9589111804962158,0.4651745557785034,0.3254418075084686,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9154856204986572,0.410752385854721,0.3898937106132507,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7586624026298523,0.2321879565715789,1.052924871444702,284.9974670410156,284.95001220703125,301.11083984375,293.9285583496094,298.4818420410156,297.3519287109375,284.996826171875,1.0,0.5880569815635681,0.4019738435745239,0.4019738435745239,1.0,1.0,-3.2096800804138184,0.9625896215438844,2.247090578079224,0.2386879026889801,0.9310842156410216,0.9310842156410216,0.0,136.34231567382812,154.0,59189.9296875,0.0,2630.478759765625,1.0,278.5423583984375,282.4131164550781,296.8990478515625,300.68408203125,293.1499938964844,293.1499938964844,278.25,33819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922103047370911,1.0,0.0,0.0,3.655198335647583,3.655221939086914,8.914873319554317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.7275390625,0.0,1522.620849609375,1895.4371337890625,0.0,3330.871826171875,0.9047088027000428,1.0,0.0,3.0,1.0,0.0
17847120,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9398828148841858,0.4396630823612213,0.3962792754173279,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6444123983383179,0.5084366798400879,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9589111804962158,0.4651745557785034,0.3254418075084686,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9154856204986572,0.410752385854721,0.3898937106132507,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7586624026298523,0.2321879565715789,1.052924871444702,284.9974670410156,284.95001220703125,301.11083984375,293.9285583496094,298.4818420410156,297.3519287109375,284.996826171875,1.0,0.5880569815635681,0.4019738435745239,0.4019738435745239,1.0,1.0,-3.2096800804138184,0.9625896215438844,2.247090578079224,0.2386879026889801,0.9310842156410216,0.9310842156410216,0.0,136.34231567382812,154.0,59189.9296875,0.0,2630.478759765625,1.0,278.5423583984375,282.4131164550781,296.8990478515625,300.68408203125,293.1499938964844,293.1499938964844,278.25,33819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922103047370911,1.0,0.0,0.0,3.655198335647583,3.655221939086914,8.914873319554317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.7275390625,0.0,1522.620849609375,1895.4371337890625,0.0,3330.871826171875,0.9047088027000428,1.0,0.0,3.0,1.0,0.0
17847180,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9303165674209596,0.4392159879207611,0.3962652683258056,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6501094102859497,0.5220513939857483,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9518548846244812,0.4675434827804565,0.3273439407348633,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9075946807861328,0.4117383062839508,0.3911460638046264,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7531887888908386,0.2328887283802032,1.0573360919952393,284.92236328125,284.95001220703125,301.10699462890625,293.9031066894531,298.4875793457031,297.3597717285156,284.92413330078125,1.0,0.5945509672164917,0.4019835293292999,0.4019835293292999,1.0,1.0,-3.235111951828003,0.9715535640716552,2.263558387756348,0.241654485464096,0.8630483150482178,0.8630483150482178,0.0,141.15077209472656,172.0,60124.5234375,0.0,2708.228515625,1.0,278.2577209472656,282.2977905273437,296.92626953125,300.8345642089844,293.1499938964844,293.1499938964844,278.54998779296875,37995.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005893468856812,1.0,0.0,0.0,3.556313991546631,3.556337356567383,8.439048428954266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.25,0.0,1445.9599609375,1895.4371337890625,0.0,3409.077392578125,0.8864390254020691,1.0,0.0,3.0,1.0,0.0
17847240,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9303165674209596,0.4392159879207611,0.3962652683258056,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6501094102859497,0.5220513939857483,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9518548846244812,0.4675434827804565,0.3273439407348633,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9075946807861328,0.4117383062839508,0.3911460638046264,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7531887888908386,0.2328887283802032,1.0573360919952393,284.92236328125,284.95001220703125,301.10699462890625,293.9031066894531,298.4875793457031,297.3597717285156,284.92413330078125,1.0,0.5945509672164917,0.4019835293292999,0.4019835293292999,1.0,1.0,-3.235111951828003,0.9715535640716552,2.263558387756348,0.241654485464096,0.8630483150482178,0.8630483150482178,0.0,141.15077209472656,172.0,60124.5234375,0.0,2708.228515625,1.0,278.2577209472656,282.2977905273437,296.92626953125,300.8345642089844,293.1499938964844,293.1499938964844,278.54998779296875,37995.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005893468856812,1.0,0.0,0.0,3.556313991546631,3.556337356567383,8.439048428954266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.25,0.0,1445.9599609375,1895.4371337890625,0.0,3409.077392578125,0.8864390254020691,1.0,0.0,3.0,1.0,0.0
17847300,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9224179983139038,0.4394341111183166,0.396335631608963,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.6517382264137268,0.5337026119232178,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9451716542243958,0.4690921604633331,0.32835254073143,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.901124894618988,0.4124779403209686,0.391806960105896,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.748374879360199,0.2333337068557739,1.0595554113388062,285.0376281738281,284.95001220703125,301.10455322265625,293.8901062011719,298.4871520996094,297.3586730957031,285.0402526855469,1.0,0.5995023250579834,0.4019883573055267,0.4019883573055267,1.0,1.0,-3.2538719177246094,0.9781481623649596,2.275723934173584,0.2438904941082,0.9495752453804016,0.9495752453804016,0.0,145.22869873046875,172.0,59688.97265625,0.0,2769.2587890625,1.0,278.5001525878906,282.4316711425781,296.86700439453125,300.63543701171875,293.1499938964844,293.1499938964844,278.54998779296875,33362.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957462906837463,1.0,0.0,0.0,3.6219465732574463,3.6219699382781982,8.753412430451135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1943359375,0.0,1482.595703125,1895.4371337890625,0.0,3363.90234375,0.8988597989082336,1.0,0.0,3.0,1.0,0.0
17847360,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9140517711639404,0.4397672116756439,0.3967801034450531,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6526092886924744,0.547117292881012,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9376440048217772,0.470753401517868,0.329611212015152,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8942014575004578,0.4133266508579254,0.3927401006221771,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7431647181510925,0.2338284701108932,1.062479019165039,285.0314025878906,284.95001220703125,301.101806640625,293.8769226074219,298.48321533203125,297.3543701171875,285.0305480957031,1.0,0.6053779721260071,0.4015153646469116,0.4015153646469116,1.0,1.0,-3.2766811847686768,0.9849106073379515,2.2917704582214355,0.2454249709844589,0.97445547580719,0.97445547580719,0.0,150.07452392578125,190.0,60185.4296875,0.0,2843.72509765625,1.0,278.54254150390625,282.4225769042969,296.8684997558594,300.70526123046875,293.1499938964844,293.1499938964844,278.25,32370.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953999280929565,1.0,0.0,0.0,3.709007978439331,3.709031820297241,9.179283892990496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.4716796875,0.0,1572.2196044921875,1895.4371337890625,0.0,3360.668212890625,0.915935754776001,1.0,0.0,3.0,1.0,0.0
17847420,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8948960304260254,0.439067393541336,0.3968548774719238,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6506862640380859,0.5808625817298889,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.91829514503479,0.4729551672935486,0.3316374719142914,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8771499395370483,0.4141219556331634,0.3941236734390259,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7304075360298157,0.2341763824224472,1.0668045282363892,284.9237060546875,284.95001220703125,301.09527587890625,293.8499755859375,298.4583435058594,297.3221130371094,284.9257202148437,1.0,0.618975818157196,0.4005693793296814,0.4005693793296814,1.0,1.0,-3.3266470432281494,0.9996954202651978,2.326951742172241,0.2489212751388549,0.8968998789787292,0.8968998789787292,0.0,162.40879821777344,193.0,61673.51171875,0.0,3019.9951171875,1.0,278.2567443847656,282.2705993652344,296.8927001953125,300.8954162597656,293.1499938964844,293.1499938964844,278.54998779296875,36913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077301025390624,1.0,0.0,0.0,3.6713674068450928,3.671391725540161,8.993919209387968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.43359375,0.0,1563.9456787109375,1895.4371337890625,0.0,3475.526123046875,0.910885751247406,1.0,0.0,3.0,1.0,0.0
17847480,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8948960304260254,0.439067393541336,0.3968548774719238,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6506862640380859,0.5808625817298889,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.91829514503479,0.4729551672935486,0.3316374719142914,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8771499395370483,0.4141219556331634,0.3941236734390259,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7304075360298157,0.2341763824224472,1.0668045282363892,284.9237060546875,284.95001220703125,301.09527587890625,293.8499755859375,298.4583435058594,297.3221130371094,284.9257202148437,1.0,0.618975818157196,0.4005693793296814,0.4005693793296814,1.0,1.0,-3.3266470432281494,0.9996954202651978,2.326951742172241,0.2489212751388549,0.8968998789787292,0.8968998789787292,0.0,162.40879821777344,193.0,61673.51171875,0.0,3019.9951171875,1.0,278.2567443847656,282.2705993652344,296.8927001953125,300.8954162597656,293.1499938964844,293.1499938964844,278.54998779296875,36913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077301025390624,1.0,0.0,0.0,3.6713674068450928,3.671391725540161,8.993919209387968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.43359375,0.0,1563.9456787109375,1895.4371337890625,0.0,3475.526123046875,0.910885751247406,1.0,0.0,3.0,1.0,0.0
17847540,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8821960687637329,0.4393412470817566,0.3971166908740997,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6474980115890503,0.6060139536857605,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9060326218605042,0.4759537875652313,0.3337621986865997,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8657442927360535,0.4154570996761322,0.3954966366291046,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7215675711631775,0.2346726506948471,1.0700910091400146,285.0369567871094,284.95001220703125,301.0874938964844,293.8223571777344,298.43408203125,297.2921142578125,285.0360107421875,1.0,0.6290168762207031,0.3996233642101288,0.3996233642101288,1.0,1.0,-3.365387439727783,1.0104621648788452,2.3549253940582275,0.2511808276176452,1.0,1.0,0.0,172.099609375,196.0,61536.06640625,0.0,3160.810791015625,1.0,278.54351806640625,282.4034729003906,296.8233337402344,300.752197265625,293.1499938964844,293.1499938964844,278.25,32706.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044809341430664,1.0,0.0,0.0,3.811656475067138,3.811681509017944,9.694397249404574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.263671875,0.0,1694.8287353515625,1895.4371337890625,0.0,3445.316162109375,0.9390909671783448,1.0,0.0,3.0,1.0,0.0
17847600,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8821960687637329,0.4393412470817566,0.3971166908740997,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6474980115890503,0.6060139536857605,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9060326218605042,0.4759537875652313,0.3337621986865997,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8657442927360535,0.4154570996761322,0.3954966366291046,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7215675711631775,0.2346726506948471,1.0700910091400146,285.0369567871094,284.95001220703125,301.0874938964844,293.8223571777344,298.43408203125,297.2921142578125,285.0360107421875,1.0,0.6290168762207031,0.3996233642101288,0.3996233642101288,1.0,1.0,-3.365387439727783,1.0104621648788452,2.3549253940582275,0.2511808276176452,1.0,1.0,0.0,172.099609375,196.0,61536.06640625,0.0,3160.810791015625,1.0,278.54351806640625,282.4034729003906,296.8233337402344,300.752197265625,293.1499938964844,293.1499938964844,278.25,32706.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044809341430664,1.0,0.0,0.0,3.811656475067138,3.811681509017944,9.694397249404574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.263671875,0.0,1694.8287353515625,1895.4371337890625,0.0,3445.316162109375,0.9390909671783448,1.0,0.0,3.0,1.0,0.0
17847660,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8681073784828186,0.4382866322994232,0.3969162404537201,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9904130101203918,0.6441110968589783,0.6111252307891846,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8931142687797546,0.4778577089309692,0.3356104791164398,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8532140254974365,0.4159225821495056,0.3966028988361358,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7111527919769287,0.2345924377441406,1.0724701881408691,284.8954162597656,284.95001220703125,301.0784912109375,293.7940673828125,298.40509033203125,297.26055908203125,284.8962707519531,1.0,0.6358222365379333,0.3981034159660339,0.3981034159660339,1.0,1.0,-3.377233028411865,1.0102455615997314,2.366987466812134,0.2489071041345596,0.9039979577064514,0.9039979577064514,0.0,182.361068725586,199.0,62563.59375,0.0,3247.0390625,1.0,278.2569885253906,282.2296142578125,296.8344116210937,300.9092712402344,293.1499938964844,293.1499938964844,278.1499938964844,37624.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163788557052612,1.0,0.0,0.0,3.763046979904175,3.76307225227356,9.448710329706956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.54296875,0.0,1675.145751953125,1895.4371337890625,0.0,3555.703125,0.9315120577812196,1.0,0.0,3.0,1.0,0.0
17847720,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8681073784828186,0.4382866322994232,0.3969162404537201,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9904130101203918,0.6441110968589783,0.6111252307891846,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8931142687797546,0.4778577089309692,0.3356104791164398,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8532140254974365,0.4159225821495056,0.3966028988361358,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7111527919769287,0.2345924377441406,1.0724701881408691,284.8954162597656,284.95001220703125,301.0784912109375,293.7940673828125,298.40509033203125,297.26055908203125,284.8962707519531,1.0,0.6358222365379333,0.3981034159660339,0.3981034159660339,1.0,1.0,-3.377233028411865,1.0102455615997314,2.366987466812134,0.2489071041345596,0.9039979577064514,0.9039979577064514,0.0,182.361068725586,199.0,62563.59375,0.0,3247.0390625,1.0,278.2569885253906,282.2296142578125,296.8344116210937,300.9092712402344,293.1499938964844,293.1499938964844,278.1499938964844,37624.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163788557052612,1.0,0.0,0.0,3.763046979904175,3.76307225227356,9.448710329706956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.54296875,0.0,1675.145751953125,1895.4371337890625,0.0,3555.703125,0.9315120577812196,1.0,0.0,3.0,1.0,0.0
17847780,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8579490780830383,0.4374420940876007,0.3962889611721039,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9806140065193176,0.6434836387634277,0.6102007627487183,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8841838836669922,0.4799240827560425,0.337158739566803,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8444001078605652,0.4163782298564911,0.3972407281398773,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7028945684432983,0.2344513982534408,1.0730103254318235,284.90850830078125,284.95001220703125,301.0682983398437,293.7651062011719,298.3876953125,297.24688720703125,284.91021728515625,1.0,0.6400894522666931,0.3965834975242615,0.3965834975242615,1.0,1.0,-3.379157543182373,1.0065760612487793,2.3725814819335938,0.2444897890090942,0.8726058006286621,0.8726058006286621,0.0,190.0070343017578,202.0,62286.20703125,0.0,3295.052490234375,1.0,278.1523132324219,282.23101806640625,296.7756042480469,300.8212890625,293.1499938964844,293.1499938964844,278.45001220703125,38657.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918914794921875,1.0,0.0,0.0,3.64752459526062,3.647548913955689,8.877480581759301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.484375,0.0,1550.2894287109375,1895.4371337890625,0.0,3579.139892578125,0.9069471955299376,1.0,0.0,3.0,1.0,0.0
17847840,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8579490780830383,0.4374420940876007,0.3962889611721039,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9806140065193176,0.6434836387634277,0.6102007627487183,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8841838836669922,0.4799240827560425,0.337158739566803,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8444001078605652,0.4163782298564911,0.3972407281398773,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7028945684432983,0.2344513982534408,1.0730103254318235,284.90850830078125,284.95001220703125,301.0682983398437,293.7651062011719,298.3876953125,297.24688720703125,284.91021728515625,1.0,0.6400894522666931,0.3965834975242615,0.3965834975242615,1.0,1.0,-3.379157543182373,1.0065760612487793,2.3725814819335938,0.2444897890090942,0.8726058006286621,0.8726058006286621,0.0,190.0070343017578,202.0,62286.20703125,0.0,3295.052490234375,1.0,278.1523132324219,282.23101806640625,296.7756042480469,300.8212890625,293.1499938964844,293.1499938964844,278.45001220703125,38657.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918914794921875,1.0,0.0,0.0,3.64752459526062,3.647548913955689,8.877480581759301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.484375,0.0,1550.2894287109375,1895.4371337890625,0.0,3579.139892578125,0.9069471955299376,1.0,0.0,3.0,1.0,0.0
17847900,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8549411296844482,0.4375767707824707,0.3962644636631012,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9776436686515808,0.6441194415092468,0.6105496287345886,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.88182532787323,0.4814445674419403,0.3381226062774658,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8418737053871155,0.4169800877571106,0.3977304697036743,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7004026770591736,0.234619915485382,1.0736995935440063,285.0231628417969,284.95001220703125,301.06280517578125,293.7504272460937,298.3841857910156,297.2474365234375,285.0248718261719,1.0,0.6418566703796387,0.3958235085010528,0.3958235085010528,1.0,1.0,-3.382117986679077,1.0054200887680054,2.3766980171203613,0.2425480633974075,0.954554319381714,0.954554319381714,0.0,192.6250762939453,202.0,61479.41796875,0.0,3316.95654296875,1.0,278.4013671875,282.371337890625,296.7152709960937,300.6033020019531,293.1499938964844,293.1499938964844,278.45001220703125,34206.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128766655921936,1.0,0.0,0.0,3.694802284240722,3.694826364517212,9.109104439630756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.298828125,0.0,1570.0029296875,1895.4371337890625,0.0,3523.28076171875,0.915708065032959,1.0,0.0,3.0,1.0,0.0
17847960,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8530915975570679,0.4378033578395843,0.3965471982955932,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.975841224193573,0.6449903845787048,0.6113817095756531,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8806539177894592,0.4830664396286011,0.339298814535141,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8403991460800171,0.4176950752735138,0.398455947637558,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6989003419876099,0.2348904311656952,1.075114369392395,285.0110778808594,284.95001220703125,301.0570068359375,293.735595703125,298.3830871582031,297.2499084472656,285.0097351074219,1.0,0.6435948014259338,0.3954538702964782,0.3954538702964782,1.0,1.0,-3.3874452114105225,1.0061192512512207,2.381326198577881,0.2419803142547607,0.9695932865142822,0.9695932865142822,0.0,194.6102905273437,205.0,61654.58203125,0.0,3340.672119140625,1.0,278.4430236816406,282.3630065917969,296.7148132324219,300.6542358398437,293.1499938964844,293.1499938964844,278.1499938964844,33403.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113017320632936,1.0,0.0,0.0,3.760806560516357,3.760831117630005,9.437462722416968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.6640625,0.0,1639.9619140625,1895.4371337890625,0.0,3508.6806640625,0.9282578229904176,1.0,0.0,3.0,1.0,0.0
17848020,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8483047485351562,0.4369166791439056,0.3962150514125824,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9712321162223816,0.6455681324005127,0.6123663187026978,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8772715926170349,0.4852046072483063,0.3410953283309936,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8366197943687439,0.4182372987270355,0.3993555307388305,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6951555013656616,0.2349319756031036,1.0767061710357666,284.9026184082031,284.95001220703125,301.0445861816406,293.7054748535156,298.3724365234375,297.24298095703125,284.9041748046875,1.0,0.6465957164764404,0.3947145938873291,0.3947145938873291,1.0,1.0,-3.393396377563477,1.0060278177261353,2.387368679046631,0.2405852228403091,0.876502513885498,0.876502513885498,0.0,198.9196014404297,208.0,62322.8984375,0.0,3379.359375,1.0,278.1566772460937,282.22283935546875,296.731201171875,300.78875732421875,293.1499938964844,293.1499938964844,278.45001220703125,38510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202438592910768,1.0,0.0,0.0,3.661833763122559,3.661858320236206,8.947270089265658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.9658203125,0.0,1565.217041015625,1895.4371337890625,0.0,3591.408447265625,0.9098671674728394,1.0,0.0,3.0,1.0,0.0
17848080,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8483047485351562,0.4369166791439056,0.3962150514125824,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9712321162223816,0.6455681324005127,0.6123663187026978,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8772715926170349,0.4852046072483063,0.3410953283309936,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8366197943687439,0.4182372987270355,0.3993555307388305,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6951555013656616,0.2349319756031036,1.0767061710357666,284.9026184082031,284.95001220703125,301.0445861816406,293.7054748535156,298.3724365234375,297.24298095703125,284.9041748046875,1.0,0.6465957164764404,0.3947145938873291,0.3947145938873291,1.0,1.0,-3.393396377563477,1.0060278177261353,2.387368679046631,0.2405852228403091,0.876502513885498,0.876502513885498,0.0,198.9196014404297,208.0,62322.8984375,0.0,3379.359375,1.0,278.1566772460937,282.22283935546875,296.731201171875,300.78875732421875,293.1499938964844,293.1499938964844,278.45001220703125,38510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202438592910768,1.0,0.0,0.0,3.661833763122559,3.661858320236206,8.947270089265658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.9658203125,0.0,1565.217041015625,1895.4371337890625,0.0,3591.408447265625,0.9098671674728394,1.0,0.0,3.0,1.0,0.0
