time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848140,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8456704616546631,0.4370399117469787,0.3960910439491272,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.968700110912323,0.6467400193214417,0.6132150888442993,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8756718635559082,0.4874064326286316,0.3424707651138305,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8345869183540344,0.4190684258937835,0.4000060856342315,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6930693984031677,0.2352101653814315,1.0777467489242554,285.016845703125,284.95001220703125,301.0350341796875,293.6834411621094,298.36968994140625,297.2452087402344,285.015380859375,1.0,0.6485347747802734,0.3941822946071625,0.3941822946071625,1.0,1.0,-3.397946834564209,1.0060582160949707,2.3918888568878174,0.2394240349531173,0.965954601764679,0.965954601764679,0.0,201.4641265869141,208.0,61587.3671875,0.0,3404.689697265625,1.0,278.4295349121094,282.36358642578125,296.6578369140625,300.57684326171875,293.1499938964844,293.1499938964844,278.45001220703125,33458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137575030326844,1.0,0.0,0.0,3.741738796234131,3.741763114929199,9.342007274426578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.4501953125,0.0,1618.15625,1895.4371337890625,0.0,3531.441650390625,0.9244383573532104,1.0,0.0,3.0,1.0,0.0
17848200,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8450417518615723,0.4371031820774078,0.3962095975875854,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9681265950202942,0.6472278237342834,0.6137270927429199,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8754529356956482,0.4882853329181671,0.3431200981140136,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8341447114944458,0.4194228649139404,0.4003800749778747,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6925934553146362,0.2353495061397552,1.0785057544708252,285.0060119628906,284.95001220703125,301.0311584472656,293.6748046875,298.368896484375,297.2464294433594,285.0047302246094,1.0,0.6493273973464966,0.3939752876758575,0.3939752876758575,1.0,1.0,-3.400848865509033,1.0064537525177002,2.394395112991333,0.2391436100006103,0.9701630473136902,0.9701630473136902,0.0,202.25791931152344,211.0,61674.79296875,0.0,3416.056396484375,1.0,278.4432678222656,282.3552551269531,296.6592102050781,300.6029968261719,293.1499938964844,293.1499938964844,278.1499938964844,33514.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135991930961608,1.0,0.0,0.0,3.7695930004119873,3.769617795944214,9.481612437411968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.248046875,0.0,1651.1331787109375,1895.4371337890625,0.0,3529.97509765625,0.9302573800086976,1.0,0.0,3.0,1.0,0.0
17848260,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8412824273109436,0.4361831247806549,0.3958005905151367,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9644393920898438,0.6478222608566284,0.6147221326828003,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8731420636177063,0.4904609322547912,0.3449105322360992,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8312821984291077,0.4198979437351227,0.4011772572994232,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6897022724151611,0.2353762239217758,1.0798929929733276,284.9001159667969,284.95001220703125,301.0167236328125,293.64361572265625,298.35760498046875,297.24005126953125,284.9017333984375,1.0,0.6518897414207458,0.3931227922439575,0.3931227922439575,1.0,1.0,-3.406343460083008,1.005868911743164,2.400474548339844,0.2373558580875396,0.8762174844741821,0.8762174844741821,0.0,205.8518981933593,214.0,62316.71875,0.0,3449.787109375,1.0,278.1566162109375,282.2176818847656,296.6701354980469,300.7279052734375,293.1499938964844,293.1499938964844,278.45001220703125,38622.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226094484329224,1.0,0.0,0.0,3.6659436225891113,3.665968179702759,8.967364806267142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.8203125,0.0,1570.6844482421875,1895.4371337890625,0.0,3613.220458984375,0.9108672142028807,1.0,0.0,3.0,1.0,0.0
17848320,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8412824273109436,0.4361831247806549,0.3958005905151367,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9644393920898438,0.6478222608566284,0.6147221326828003,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8731420636177063,0.4904609322547912,0.3449105322360992,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8312821984291077,0.4198979437351227,0.4011772572994232,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6897022724151611,0.2353762239217758,1.0798929929733276,284.9001159667969,284.95001220703125,301.0167236328125,293.64361572265625,298.35760498046875,297.24005126953125,284.9017333984375,1.0,0.6518897414207458,0.3931227922439575,0.3931227922439575,1.0,1.0,-3.406343460083008,1.005868911743164,2.400474548339844,0.2373558580875396,0.8762174844741821,0.8762174844741821,0.0,205.8518981933593,214.0,62316.71875,0.0,3449.787109375,1.0,278.1566162109375,282.2176818847656,296.6701354980469,300.7279052734375,293.1499938964844,293.1499938964844,278.45001220703125,38622.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226094484329224,1.0,0.0,0.0,3.6659436225891113,3.665968179702759,8.967364806267142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.8203125,0.0,1570.6844482421875,1895.4371337890625,0.0,3613.220458984375,0.9108672142028807,1.0,0.0,3.0,1.0,0.0
17848380,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8386270999908447,0.4363669455051422,0.3957754075527191,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9618673920631408,0.6494605541229248,0.6160538196563721,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8719618916511536,0.4936166405677795,0.3469720184803009,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8293318152427673,0.4210468232631683,0.402146965265274,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6876365542411804,0.2357844561338424,1.081574320793152,285.0047912597656,284.95001220703125,301.0013427734375,293.6119384765625,298.3534851074219,297.2439880371094,285.0035705566406,1.0,0.6543737053871155,0.3922702670097351,0.3922702670097351,1.0,1.0,-3.4135730266571045,1.0058670043945312,2.407706022262573,0.2355372756719589,0.9695747494697572,0.9695747494697572,0.0,208.785400390625,217.0,61647.953125,0.0,3483.8798828125,1.0,278.4432983398437,282.3515930175781,296.5960693359375,300.5380554199219,293.1499938964844,293.1499938964844,278.1499938964844,33578.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158756732940674,1.0,0.0,0.0,3.771416664123535,3.7714414596557617,9.490789238952856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.55078125,0.0,1653.7686767578125,1895.4371337890625,0.0,3551.048828125,0.9307136535644532,1.0,0.0,3.0,1.0,0.0
17848440,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8386270999908447,0.4363669455051422,0.3957754075527191,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9618673920631408,0.6494605541229248,0.6160538196563721,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8719618916511536,0.4936166405677795,0.3469720184803009,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8293318152427673,0.4210468232631683,0.402146965265274,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6876365542411804,0.2357844561338424,1.081574320793152,285.0047912597656,284.95001220703125,301.0013427734375,293.6119384765625,298.3534851074219,297.2439880371094,285.0035705566406,1.0,0.6543737053871155,0.3922702670097351,0.3922702670097351,1.0,1.0,-3.4135730266571045,1.0058670043945312,2.407706022262573,0.2355372756719589,0.9695747494697572,0.9695747494697572,0.0,208.785400390625,217.0,61647.953125,0.0,3483.8798828125,1.0,278.4432983398437,282.3515930175781,296.5960693359375,300.5380554199219,293.1499938964844,293.1499938964844,278.1499938964844,33578.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158756732940674,1.0,0.0,0.0,3.771416664123535,3.7714414596557617,9.490789238952856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.55078125,0.0,1653.7686767578125,1895.4371337890625,0.0,3551.048828125,0.9307136535644532,1.0,0.0,3.0,1.0,0.0
17848500,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.837325930595398,0.4359898865222931,0.3957716524600982,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9605980515480042,0.6498350501060486,0.6167479753494263,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8713998198509216,0.4948082864284515,0.3480224013328552,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8283973336219788,0.4213464260101318,0.4026735126972198,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6866661906242371,0.2358481734991073,1.082630276679993,284.8783874511719,284.95001220703125,300.9933166503906,293.5959167480469,298.3484802246094,297.241943359375,284.8759155273437,1.0,0.6556561589241028,0.3918440341949463,0.3918440341949463,1.0,1.0,-3.417576551437378,1.005985975265503,2.411590576171875,0.2347965538501739,0.8829712867736816,0.8829712867736816,0.0,210.2846527099609,217.0,62569.6015625,0.0,3502.07373046875,1.0,278.195068359375,282.19696044921875,296.633056640625,300.7435607910156,293.1499938964844,293.1499938964844,278.1499938964844,37327.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224735498428344,1.0,0.0,0.0,3.743474960327149,3.743500232696533,9.350679306407984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.955078125,0.0,1649.8575439453125,1895.4371337890625,0.0,3611.968505859375,0.9252007007598876,1.0,0.0,3.0,1.0,0.0
17848560,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8352900743484497,0.4354491829872131,0.3953580558300018,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9584748148918152,0.6500116586685181,0.6170029640197754,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8700855374336243,0.495861291885376,0.3488037884235382,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8268136978149414,0.421489953994751,0.4029040038585663,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.685075044631958,0.2357999682426452,1.0828707218170166,284.9002685546875,284.95001220703125,300.9850769042969,293.5798034667969,298.3420104980469,297.23797607421875,284.90191650390625,1.0,0.6567895412445068,0.3914336562156677,0.3914336562156677,1.0,1.0,-3.418894529342652,1.0052340030670166,2.4136605262756348,0.2337431609630584,0.8762176632881165,0.8762176632881165,0.0,212.16148376464844,220.0,62284.19921875,0.0,3516.15185546875,1.0,278.1569519042969,282.2154235839844,296.60595703125,300.6611022949219,293.1499938964844,293.1499938964844,278.45001220703125,38613.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924806535243988,1.0,0.0,0.0,3.666345596313477,3.666370153427124,8.969331588559726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.3115234375,0.0,1571.07080078125,1895.4371337890625,0.0,3633.447998046875,0.9110400676727296,1.0,0.0,3.0,1.0,0.0
17848620,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8328863978385925,0.4356230199337005,0.3953246772289276,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9560680389404296,0.6515933871269226,0.6182814836502075,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8691728711128235,0.4990875124931335,0.3509120643138885,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8250600695610046,0.4226059317588806,0.4038403332233429,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6832054853439331,0.2361935675144195,1.0844745635986328,285.0046691894531,284.95001220703125,300.96795654296875,293.5472412109375,298.3376770019531,297.2421875,285.00341796875,1.0,0.6591824293136597,0.3906129002571106,0.3906129002571106,1.0,1.0,-3.425973653793335,1.0052495002746582,2.4207241535186768,0.2319809198379516,0.9693129062652588,0.9693129062652588,0.0,214.97911071777344,223.0,61608.984375,0.0,3549.45654296875,1.0,278.4432983398437,282.3491516113281,296.5312805175781,300.4703063964844,293.1499938964844,293.1499938964844,278.1499938964844,33591.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918070673942566,1.0,0.0,0.0,3.771401882171631,3.7714266777038574,9.490715342508338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.75,0.0,1653.8570556640625,1895.4371337890625,0.0,3571.343017578125,0.9307202696800232,1.0,0.0,3.0,1.0,0.0
17848680,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8328863978385925,0.4356230199337005,0.3953246772289276,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9560680389404296,0.6515933871269226,0.6182814836502075,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8691728711128235,0.4990875124931335,0.3509120643138885,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8250600695610046,0.4226059317588806,0.4038403332233429,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6832054853439331,0.2361935675144195,1.0844745635986328,285.0046691894531,284.95001220703125,300.96795654296875,293.5472412109375,298.3376770019531,297.2421875,285.00341796875,1.0,0.6591824293136597,0.3906129002571106,0.3906129002571106,1.0,1.0,-3.425973653793335,1.0052495002746582,2.4207241535186768,0.2319809198379516,0.9693129062652588,0.9693129062652588,0.0,214.97911071777344,223.0,61608.984375,0.0,3549.45654296875,1.0,278.4432983398437,282.3491516113281,296.5312805175781,300.4703063964844,293.1499938964844,293.1499938964844,278.1499938964844,33591.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918070673942566,1.0,0.0,0.0,3.771401882171631,3.7714266777038574,9.490715342508338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.75,0.0,1653.8570556640625,1895.4371337890625,0.0,3571.343017578125,0.9307202696800232,1.0,0.0,3.0,1.0,0.0
17848740,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8297521471977234,0.4346917271614074,0.3948949873447418,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9527644515037536,0.6520757079124451,0.6191688776016235,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8675116896629333,0.5013879537582397,0.352783739566803,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.822687566280365,0.423009991645813,0.4045610725879669,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6807988882064819,0.2361897379159927,1.0856831073760986,284.90008544921875,284.95001220703125,300.95001220703125,293.5142822265625,298.3258972167969,297.2363586425781,284.9017028808594,1.0,0.6615328192710876,0.3897921741008758,0.3897921741008758,1.0,1.0,-3.431104898452759,1.0045804977416992,2.42652440071106,0.2302001863718032,0.8758850693702698,0.8758850693702698,0.0,218.3006896972656,226.0,62243.61328125,0.0,3581.16064453125,1.0,278.1566162109375,282.2127990722656,296.5406494140625,300.5926208496094,293.1499938964844,293.1499938964844,278.45001220703125,38657.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927047073841095,1.0,0.0,0.0,3.6660385131835938,3.666063070297241,8.967829216999235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.685546875,0.0,1571.0531005859375,1895.4371337890625,0.0,3654.045166015625,0.910918116569519,1.0,0.0,3.0,1.0,0.0
17848800,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8297521471977234,0.4346917271614074,0.3948949873447418,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9527644515037536,0.6520757079124451,0.6191688776016235,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8675116896629333,0.5013879537582397,0.352783739566803,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.822687566280365,0.423009991645813,0.4045610725879669,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6807988882064819,0.2361897379159927,1.0856831073760986,284.90008544921875,284.95001220703125,300.95001220703125,293.5142822265625,298.3258972167969,297.2363586425781,284.9017028808594,1.0,0.6615328192710876,0.3897921741008758,0.3897921741008758,1.0,1.0,-3.431104898452759,1.0045804977416992,2.42652440071106,0.2302001863718032,0.8758850693702698,0.8758850693702698,0.0,218.3006896972656,226.0,62243.61328125,0.0,3581.16064453125,1.0,278.1566162109375,282.2127990722656,296.5406494140625,300.5926208496094,293.1499938964844,293.1499938964844,278.45001220703125,38657.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927047073841095,1.0,0.0,0.0,3.6660385131835938,3.666063070297241,8.967829216999235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.685546875,0.0,1571.0531005859375,1895.4371337890625,0.0,3654.045166015625,0.910918116569519,1.0,0.0,3.0,1.0,0.0
17848860,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8274760246276855,0.4348503351211548,0.3948467969894409,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9504067897796632,0.6535841226577759,0.6203766465187073,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8667460680007935,0.5046800374984741,0.3549346625804901,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8210191130638123,0.4240886569023132,0.4054601490497589,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6790288686752319,0.2365645319223404,1.0871955156326294,285.0043334960937,284.95001220703125,300.9296875,293.4790344238281,298.32086181640625,297.2406921386719,285.0030822753906,1.0,0.6638724207878113,0.3889977931976318,0.3889977931976318,1.0,1.0,-3.4379775524139404,1.0045783519744873,2.433399200439453,0.2284710854291916,0.9687750935554504,0.9687750935554504,0.0,221.08921813964844,229.0,61559.4375,0.0,3614.034423828125,1.0,278.4432983398437,282.3467712402344,296.4637756347656,300.3997497558594,293.1499938964844,293.1499938964844,278.1499938964844,33605.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204286932945251,1.0,0.0,0.0,3.770648717880249,3.770673274993897,9.486923886470322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8134765625,0.0,1653.07373046875,1895.4371337890625,0.0,3593.1142578125,0.930558443069458,1.0,0.0,3.0,1.0,0.0
17848920,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8274760246276855,0.4348503351211548,0.3948467969894409,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9504067897796632,0.6535841226577759,0.6203766465187073,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8667460680007935,0.5046800374984741,0.3549346625804901,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8210191130638123,0.4240886569023132,0.4054601490497589,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6790288686752319,0.2365645319223404,1.0871955156326294,285.0043334960937,284.95001220703125,300.9296875,293.4790344238281,298.32086181640625,297.2406921386719,285.0030822753906,1.0,0.6638724207878113,0.3889977931976318,0.3889977931976318,1.0,1.0,-3.4379775524139404,1.0045783519744873,2.433399200439453,0.2284710854291916,0.9687750935554504,0.9687750935554504,0.0,221.08921813964844,229.0,61559.4375,0.0,3614.034423828125,1.0,278.4432983398437,282.3467712402344,296.4637756347656,300.3997497558594,293.1499938964844,293.1499938964844,278.1499938964844,33605.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204286932945251,1.0,0.0,0.0,3.770648717880249,3.770673274993897,9.486923886470322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8134765625,0.0,1653.07373046875,1895.4371337890625,0.0,3593.1142578125,0.930558443069458,1.0,0.0,3.0,1.0,0.0
17848980,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8244680762290955,0.4339037239551544,0.3944027423858642,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9471359252929688,0.6539619565010071,0.6211786270141602,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8652369379997253,0.5070343613624573,0.3568447530269623,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8187271952629089,0.4244515299797058,0.4061427414417267,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6767326593399048,0.2365458458662033,1.0883264541625977,284.8998107910156,284.95001220703125,300.9056396484375,293.4398498535156,298.3074645996094,297.2349853515625,284.9013671875,1.0,0.6661759614944458,0.3882034420967102,0.3882034420967102,1.0,1.0,-3.4428958892822266,1.0038954019546509,2.439000606536865,0.2267308980226516,0.8751764893531799,0.8751764893531799,0.0,224.3975372314453,232.0,62177.78125,0.0,3645.341064453125,1.0,278.1566467285156,282.2106018066406,296.4678955078125,300.5167541503906,293.1499938964844,293.1499938964844,278.45001220703125,38685.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297441244125366,1.0,0.0,0.0,3.6641714572906494,3.664196014404297,8.958697321759246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.33984375,0.0,1569.159912109375,1895.4371337890625,0.0,3678.79541015625,0.9105195999145508,1.0,0.0,3.0,1.0,0.0
17849040,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8244680762290955,0.4339037239551544,0.3944027423858642,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9471359252929688,0.6539619565010071,0.6211786270141602,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8652369379997253,0.5070343613624573,0.3568447530269623,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8187271952629089,0.4244515299797058,0.4061427414417267,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6767326593399048,0.2365458458662033,1.0883264541625977,284.8998107910156,284.95001220703125,300.9056396484375,293.4398498535156,298.3074645996094,297.2349853515625,284.9013671875,1.0,0.6661759614944458,0.3882034420967102,0.3882034420967102,1.0,1.0,-3.4428958892822266,1.0038954019546509,2.439000606536865,0.2267308980226516,0.8751764893531799,0.8751764893531799,0.0,224.3975372314453,232.0,62177.78125,0.0,3645.341064453125,1.0,278.1566467285156,282.2106018066406,296.4678955078125,300.5167541503906,293.1499938964844,293.1499938964844,278.45001220703125,38685.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297441244125366,1.0,0.0,0.0,3.6641714572906494,3.664196014404297,8.958697321759246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.33984375,0.0,1569.159912109375,1895.4371337890625,0.0,3678.79541015625,0.9105195999145508,1.0,0.0,3.0,1.0,0.0
17849100,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8230345249176025,0.4338966608047485,0.3941807150840759,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9455522298812866,0.6545671820640564,0.6215248107910156,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8645653128623962,0.5086370706558228,0.3578070104122162,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8176174163818359,0.4248998165130615,0.4064370095729828,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6756079196929932,0.2366763800382614,1.088681697845459,285.0140991210937,284.95001220703125,300.8923034667969,293.4188842773437,298.3033752441406,297.2362670898437,285.0158386230469,1.0,0.6672610640525818,0.3878062665462494,0.3878062665462494,1.0,1.0,-3.444977045059204,1.0034304857254028,2.441546678543091,0.225685641169548,0.9539123773574828,0.9539123773574828,0.0,225.9711303710937,232.0,61334.5234375,0.0,3659.647705078125,1.0,278.40240478515625,282.350830078125,296.39532470703125,300.280517578125,293.1499938964844,293.1499938964844,278.45001220703125,34404.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245767593383788,1.0,0.0,0.0,3.70600962638855,3.706033945083618,9.164448897536204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0537109375,0.0,1584.2596435546875,1895.4371337890625,0.0,3631.333984375,0.9183210730552672,1.0,0.0,3.0,1.0,0.0
17849160,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8222681283950806,0.4340386092662811,0.3943349719047546,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9447789788246156,0.6553540229797363,0.6222735047340393,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8645789623260498,0.5103848576545715,0.3590351939201355,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.81710284948349,0.4254869520664215,0.4070015549659729,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6750425696372986,0.2369070649147033,1.0897831916809082,285.00341796875,284.95001220703125,300.8781433105469,293.3970947265625,298.3004455566406,297.2394104003906,285.0021667480469,1.0,0.6684721112251282,0.3874103426933288,0.3874103426933288,1.0,1.0,-3.4495415687561035,1.0038012266159058,2.445740222930908,0.2249669432640075,0.9670994877815248,0.9670994877815248,0.0,227.180908203125,235.0,61469.32421875,0.0,3677.858154296875,1.0,278.4432373046875,282.34442138671875,296.3829650878906,300.3146057128906,293.1499938964844,293.1499938964844,278.1499938964844,33628.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233965873718262,1.0,0.0,0.0,3.7674014568328857,3.767426252365112,9.470591635363236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.1435546875,0.0,1649.435302734375,1895.4371337890625,0.0,3620.470703125,0.9298828840255736,1.0,0.0,3.0,1.0,0.0
17849220,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8193442821502686,0.4330766499042511,0.3938753604888916,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9415367245674132,0.655638575553894,0.6229836940765381,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8631998896598816,0.5127917528152466,0.3609823286533355,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8148618936538696,0.4258081018924713,0.407644510269165,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.672844409942627,0.2368718385696411,1.0908430814743042,284.89959716796875,284.95001220703125,300.8474426269531,293.3511962890625,298.2853088378906,297.2339172363281,284.901123046875,1.0,0.6707332134246826,0.3866185247898102,0.3866185247898102,1.0,1.0,-3.45424222946167,1.0030338764190674,2.4512083530426025,0.2231978923082351,0.8735535740852356,0.8735535740852356,0.0,230.4844512939453,238.0,62058.89453125,0.0,3708.790283203125,1.0,278.1566772460937,282.2091064453125,296.3799133300781,300.42236328125,293.1499938964844,293.1499938964844,278.45001220703125,38734.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328384399414062,1.0,0.0,0.0,3.658547163009644,3.658571720123291,8.931216370910988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.265625,0.0,1563.208251953125,1895.4371337890625,0.0,3707.131103515625,0.9093083143234252,1.0,0.0,3.0,1.0,0.0
17849280,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8193442821502686,0.4330766499042511,0.3938753604888916,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9415367245674132,0.655638575553894,0.6229836940765381,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8631998896598816,0.5127917528152466,0.3609823286533355,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8148618936538696,0.4258081018924713,0.407644510269165,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.672844409942627,0.2368718385696411,1.0908430814743042,284.89959716796875,284.95001220703125,300.8474426269531,293.3511962890625,298.2853088378906,297.2339172363281,284.901123046875,1.0,0.6707332134246826,0.3866185247898102,0.3866185247898102,1.0,1.0,-3.45424222946167,1.0030338764190674,2.4512083530426025,0.2231978923082351,0.8735535740852356,0.8735535740852356,0.0,230.4844512939453,238.0,62058.89453125,0.0,3708.790283203125,1.0,278.1566772460937,282.2091064453125,296.3799133300781,300.42236328125,293.1499938964844,293.1499938964844,278.45001220703125,38734.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328384399414062,1.0,0.0,0.0,3.658547163009644,3.658571720123291,8.931216370910988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.265625,0.0,1563.208251953125,1895.4371337890625,0.0,3707.131103515625,0.9093083143234252,1.0,0.0,3.0,1.0,0.0
17849340,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.817488968372345,0.4331710040569305,0.3937267661094665,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9395020008087158,0.6566757559776306,0.6237038373947144,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8626136183738708,0.5155181288719177,0.3627079427242279,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8134612441062927,0.4265935122966766,0.4082381427288055,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6714304089546204,0.2371341735124588,1.091760754585266,285.0096130371094,284.95001220703125,300.82080078125,293.3124389648437,298.2784118652344,297.2375183105469,285.00811767578125,1.0,0.6725043058395386,0.3859850764274597,0.3859850764274597,1.0,1.0,-3.458813428878784,1.002697229385376,2.456116199493408,0.2216719835996627,0.961845338344574,0.961845338344574,0.0,232.7783203125,238.0,61283.0625,0.0,3733.537841796875,1.0,278.4349975585937,282.3479309082031,296.29107666015625,300.1993408203125,293.1499938964844,293.1499938964844,278.45001220703125,33576.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264784455299376,1.0,0.0,0.0,3.743866682052612,3.7438910007476807,9.352635856885172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.91796875,0.0,1621.529296875,1895.4371337890625,0.0,3648.821044921875,0.9247121810913086,1.0,0.0,3.0,1.0,0.0
17849400,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8171999454498291,0.4331902265548706,0.3937930464744568,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9392094016075134,0.6569435000419617,0.6239995360374451,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8626443147659302,0.5162001848220825,0.3632140755653381,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8132706880569458,0.4268025457859039,0.408466637134552,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6712268590927124,0.2372148633003235,1.0922240018844604,285.0019226074219,284.95001220703125,300.8138427734375,293.302490234375,298.27667236328125,297.2384948730469,285.0007019042969,1.0,0.6729894280433655,0.3858267068862915,0.3858267068862915,1.0,1.0,-3.460689783096313,1.0028564929962158,2.4578332901000977,0.2214022874832153,0.964142382144928,0.964142382144928,0.0,233.26173400878903,241.0,61331.59765625,0.0,3741.0,1.0,278.4432373046875,282.3420715332031,296.28875732421875,300.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,33674.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926544189453125,1.0,0.0,0.0,3.761118650436402,3.761143445968628,9.43902989547496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.603515625,0.0,1642.4158935546875,1895.4371337890625,0.0,3649.425048828125,0.9284477829933168,1.0,0.0,3.0,1.0,0.0
17849460,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8143157958984375,0.4322111010551452,0.3933139145374298,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.93600195646286,0.6571412682533264,0.6246253252029419,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8613736033439636,0.5186545252799988,0.365193247795105,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8110525608062744,0.427081435918808,0.4090683460235595,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6691114902496338,0.2371607720851898,1.0931971073150637,284.89971923828125,284.95001220703125,300.7776184082031,293.2513732910156,298.2601013183594,297.233154296875,284.9012145996094,1.0,0.6752093434333801,0.3850262761116028,0.3850262761116028,1.0,1.0,-3.4651503562927246,1.001965880393982,2.463184595108032,0.2195704281330108,0.8712733387947083,0.8712733387947083,0.0,236.567611694336,244.0,61891.671875,0.0,3771.529296875,1.0,278.15673828125,282.2084655761719,296.2803039550781,300.3127136230469,293.1499938964844,293.1499938964844,278.45001220703125,38784.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936028242111206,1.0,0.0,0.0,3.649346351623535,3.649370908737183,8.88635099727253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8134765625,0.0,1553.27001953125,1895.4371337890625,0.0,3736.26904296875,0.9073074460029602,1.0,0.0,3.0,1.0,0.0
17849520,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8143157958984375,0.4322111010551452,0.3933139145374298,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.93600195646286,0.6571412682533264,0.6246253252029419,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8613736033439636,0.5186545252799988,0.365193247795105,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8110525608062744,0.427081435918808,0.4090683460235595,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6691114902496338,0.2371607720851898,1.0931971073150637,284.89971923828125,284.95001220703125,300.7776184082031,293.2513732910156,298.2601013183594,297.233154296875,284.9012145996094,1.0,0.6752093434333801,0.3850262761116028,0.3850262761116028,1.0,1.0,-3.4651503562927246,1.001965880393982,2.463184595108032,0.2195704281330108,0.8712733387947083,0.8712733387947083,0.0,236.567611694336,244.0,61891.671875,0.0,3771.529296875,1.0,278.15673828125,282.2084655761719,296.2803039550781,300.3127136230469,293.1499938964844,293.1499938964844,278.45001220703125,38784.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936028242111206,1.0,0.0,0.0,3.649346351623535,3.649370908737183,8.88635099727253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8134765625,0.0,1553.27001953125,1895.4371337890625,0.0,3736.26904296875,0.9073074460029602,1.0,0.0,3.0,1.0,0.0
17849580,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8121941685676575,0.432300865650177,0.3932148516178131,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.933706521987915,0.6583573222160339,0.6255619525909424,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8609047532081604,0.5221142768859863,0.3674618899822235,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8094749450683594,0.4280334413051605,0.4098527729511261,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6675575971603394,0.2374846786260604,1.0944982767105105,285.00067138671875,284.95001220703125,300.7390441894531,293.1982116699219,298.2501220703125,297.2378234863281,284.9994201660156,1.0,0.6774265170097351,0.3842258751392364,0.3842258751392364,1.0,1.0,-3.471385717391968,1.0016714334487915,2.4697141647338867,0.2177132219076156,0.9605005979537964,0.9605005979537964,0.0,239.3430633544922,247.0,61151.61328125,0.0,3803.40625,1.0,278.44317626953125,282.3404846191406,296.1844482421875,300.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,33699.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297290444374084,1.0,0.0,0.0,3.751532554626465,3.751557111740112,9.39097503760422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.923828125,0.0,1631.4012451171875,1895.4371337890625,0.0,3678.6572265625,0.9262979030609132,1.0,0.0,3.0,1.0,0.0
17849640,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8121941685676575,0.432300865650177,0.3932148516178131,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.933706521987915,0.6583573222160339,0.6255619525909424,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8609047532081604,0.5221142768859863,0.3674618899822235,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8094749450683594,0.4280334413051605,0.4098527729511261,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6675575971603394,0.2374846786260604,1.0944982767105105,285.00067138671875,284.95001220703125,300.7390441894531,293.1982116699219,298.2501220703125,297.2378234863281,284.9994201660156,1.0,0.6774265170097351,0.3842258751392364,0.3842258751392364,1.0,1.0,-3.471385717391968,1.0016714334487915,2.4697141647338867,0.2177132219076156,0.9605005979537964,0.9605005979537964,0.0,239.3430633544922,247.0,61151.61328125,0.0,3803.40625,1.0,278.44317626953125,282.3404846191406,296.1844482421875,300.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,33699.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297290444374084,1.0,0.0,0.0,3.751532554626465,3.751557111740112,9.39097503760422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.923828125,0.0,1631.4012451171875,1895.4371337890625,0.0,3678.6572265625,0.9262979030609132,1.0,0.0,3.0,1.0,0.0
17849700,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8110939264297485,0.431877464056015,0.393163651227951,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9325299859046936,0.6585128307342529,0.6260541081428528,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8606398105621338,0.5234271883964539,0.3686035573482513,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8086721897125244,0.4282262027263641,0.4102799296379089,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6667982339859009,0.2375013679265976,1.0953422784805298,284.87664794921875,284.95001220703125,300.718994140625,293.1709899902344,298.2419738769531,297.236083984375,284.87457275390625,1.0,0.6785867810249329,0.3838256597518921,0.3838256597518921,1.0,1.0,-3.474824905395508,1.0016206502914429,2.4732043743133545,0.2169473022222519,0.8743082880973816,0.8743082880973816,0.0,240.80552673339844,247.0,62014.2421875,0.0,3820.615478515625,1.0,278.195556640625,282.1890563964844,296.2105407714844,300.2877502441406,293.1499938964844,293.1499938964844,278.1499938964844,37621.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936579704284668,1.0,0.0,0.0,3.71748161315918,3.7175064086914062,9.221274126502976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8310546875,0.0,1621.9056396484375,1895.4371337890625,0.0,3741.29931640625,0.9195212721824646,1.0,0.0,3.0,1.0,0.0
17849760,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8093158602714539,0.4313092529773712,0.3927183747291565,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9305506348609924,0.6584710478782654,0.626103937625885,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8597347140312195,0.5246148109436035,0.3694709837436676,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.807262659072876,0.4282729029655456,0.4104141592979431,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6655230522155762,0.2374137639999389,1.095387578010559,284.9004211425781,284.95001220703125,300.69842529296875,293.14337158203125,298.2324523925781,297.2326354980469,284.90191650390625,1.0,0.6796053647994995,0.3834357559680938,0.3834357559680938,1.0,1.0,-3.4756109714508057,1.0007129907608032,2.474898099899292,0.2158720195293426,0.8687683939933777,0.8687683939933777,0.0,242.6487731933593,250.0,61686.4140625,0.0,3833.514404296875,1.0,278.1571350097656,282.208984375,296.1721496582031,300.1914978027344,293.1499938964844,293.1499938964844,278.45001220703125,38781.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391881227493286,1.0,0.0,0.0,3.637204885482788,3.637229442596436,8.82731910678558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.28515625,0.0,1539.7191162109375,1895.4371337890625,0.0,3765.059814453125,0.9047040939331056,1.0,0.0,3.0,1.0,0.0
17849820,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8071892857551575,0.4313733875751495,0.3926038146018982,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9282968044281006,0.6595944166183472,0.6269609332084656,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8593440055847168,0.5281181931495667,0.371773362159729,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8056854009628296,0.4291818737983703,0.411162406206131,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6640310883522034,0.2377193123102188,1.0966180562973022,284.9994812011719,284.95001220703125,300.656005859375,293.0872497558594,298.2215270996094,297.2373046875,284.99822998046875,1.0,0.6817849278450012,0.3826560080051422,0.3826560080051422,1.0,1.0,-3.4816441535949707,1.000393629074097,2.481250762939453,0.2140444666147232,0.956413507461548,0.956413507461548,0.0,245.42237854003903,253.0,60940.8046875,0.0,3865.068603515625,1.0,278.4430847167969,282.33935546875,296.0733642578125,299.9725036621094,293.1499938964844,293.1499938964844,278.1499938964844,33712.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328764081001282,1.0,0.0,0.0,3.739594221115112,3.7396185398101807,9.331301953352522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.5673828125,0.0,1617.6114501953125,1895.4371337890625,0.0,3707.47802734375,0.9236088395118712,1.0,0.0,3.0,1.0,0.0
17849880,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8071892857551575,0.4313733875751495,0.3926038146018982,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9282968044281006,0.6595944166183472,0.6269609332084656,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8593440055847168,0.5281181931495667,0.371773362159729,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8056854009628296,0.4291818737983703,0.411162406206131,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6640310883522034,0.2377193123102188,1.0966180562973022,284.9994812011719,284.95001220703125,300.656005859375,293.0872497558594,298.2215270996094,297.2373046875,284.99822998046875,1.0,0.6817849278450012,0.3826560080051422,0.3826560080051422,1.0,1.0,-3.4816441535949707,1.000393629074097,2.481250762939453,0.2140444666147232,0.956413507461548,0.956413507461548,0.0,245.42237854003903,253.0,60940.8046875,0.0,3865.068603515625,1.0,278.4430847167969,282.33935546875,296.0733642578125,299.9725036621094,293.1499938964844,293.1499938964844,278.1499938964844,33712.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328764081001282,1.0,0.0,0.0,3.739594221115112,3.7396185398101807,9.331301953352522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.5673828125,0.0,1617.6114501953125,1895.4371337890625,0.0,3707.47802734375,0.9236088395118712,1.0,0.0,3.0,1.0,0.0
17849940,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8042783141136169,0.4303662180900574,0.3920876681804657,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9251998662948608,0.6596189141273499,0.627414882183075,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8582586050033569,0.5306555032730103,0.3738061189651489,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8034747242927551,0.4293805062770843,0.411682665348053,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6620703935623169,0.2376316338777542,1.097426414489746,284.9012145996094,284.95001220703125,300.6120910644531,293.0301818847656,298.2030944824219,297.232177734375,284.90252685546875,1.0,0.6839233040809631,0.3818762600421905,0.3818762600421905,1.0,1.0,-3.485621690750122,0.9993691444396972,2.486252546310425,0.2121996879577636,0.8658948540687561,0.8658948540687561,0.0,248.7318115234375,256.0,61456.12109375,0.0,3894.73095703125,1.0,278.1571350097656,282.2096252441406,296.0588073730469,300.06268310546875,293.1499938964844,293.1499938964844,278.45001220703125,38778.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423266053199768,1.0,0.0,0.0,3.623265266418457,3.6232893466949454,8.759786851442186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.8828125,0.0,1524.2662353515625,1895.4371337890625,0.0,3793.57861328125,0.901619017124176,1.0,0.0,3.0,1.0,0.0
