time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8042783141136169,0.4303662180900574,0.3920876681804657,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9251998662948608,0.6596189141273499,0.627414882183075,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8582586050033569,0.5306555032730103,0.3738061189651489,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8034747242927551,0.4293805062770843,0.411682665348053,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6620703935623169,0.2376316338777542,1.097426414489746,284.9012145996094,284.95001220703125,300.6120910644531,293.0301818847656,298.2030944824219,297.232177734375,284.90252685546875,1.0,0.6839233040809631,0.3818762600421905,0.3818762600421905,1.0,1.0,-3.485621690750122,0.9993691444396972,2.486252546310425,0.2121996879577636,0.8658948540687561,0.8658948540687561,0.0,248.7318115234375,256.0,61456.12109375,0.0,3894.73095703125,1.0,278.1571350097656,282.2096252441406,296.0588073730469,300.06268310546875,293.1499938964844,293.1499938964844,278.45001220703125,38778.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423266053199768,1.0,0.0,0.0,3.623265266418457,3.6232893466949454,8.759786851442186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.8828125,0.0,1524.2662353515625,1895.4371337890625,0.0,3793.57861328125,0.901619017124176,1.0,0.0,3.0,1.0,0.0
17850060,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8021644353866577,0.4304068088531494,0.3919582366943359,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9229974150657654,0.6606480479240417,0.6281896233558655,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8579374551773071,0.5341967344284058,0.3761376440525055,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8019272685050964,0.43024742603302,0.4123947322368622,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6606374382972717,0.237919807434082,1.0985876321792605,284.9984130859375,284.95001220703125,300.56695556640625,292.9725952148437,298.1915588378906,297.2368469238281,284.9971618652344,1.0,0.686064600944519,0.3811293542385101,0.3811293542385101,1.0,1.0,-3.4914464950561523,0.9990580081939696,2.4923884868621826,0.2104358375072479,0.9520219564437866,0.9520219564437866,0.0,251.5026397705078,259.0,60708.28515625,0.0,3925.92578125,1.0,278.4429931640625,282.33868408203125,295.95831298828125,299.84185791015625,293.1499938964844,293.1499938964844,278.1499938964844,33715.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359337687492372,1.0,0.0,0.0,3.725825786590576,3.725850105285645,9.262716389457636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.4375,0.0,1601.727783203125,1895.4371337890625,0.0,3735.4072265625,0.9205036163330078,1.0,0.0,3.0,1.0,0.0
17850120,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8021644353866577,0.4304068088531494,0.3919582366943359,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9229974150657654,0.6606480479240417,0.6281896233558655,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8579374551773071,0.5341967344284058,0.3761376440525055,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8019272685050964,0.43024742603302,0.4123947322368622,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6606374382972717,0.237919807434082,1.0985876321792605,284.9984130859375,284.95001220703125,300.56695556640625,292.9725952148437,298.1915588378906,297.2368469238281,284.9971618652344,1.0,0.686064600944519,0.3811293542385101,0.3811293542385101,1.0,1.0,-3.4914464950561523,0.9990580081939696,2.4923884868621826,0.2104358375072479,0.9520219564437866,0.9520219564437866,0.0,251.5026397705078,259.0,60708.28515625,0.0,3925.92578125,1.0,278.4429931640625,282.33868408203125,295.95831298828125,299.84185791015625,293.1499938964844,293.1499938964844,278.1499938964844,33715.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359337687492372,1.0,0.0,0.0,3.725825786590576,3.725850105285645,9.262716389457636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.4375,0.0,1601.727783203125,1895.4371337890625,0.0,3735.4072265625,0.9205036163330078,1.0,0.0,3.0,1.0,0.0
17850180,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.799314558506012,0.4293871521949768,0.3914259374141693,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9199813008308412,0.6605836749076843,0.6285563707351685,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8569315075874329,0.5367650985717773,0.3781908452510834,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7997704744338989,0.4304077327251434,0.4128763675689697,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6587507724761963,0.2378172278404235,1.099323034286499,284.9020690917969,284.95001220703125,300.5208740234375,292.9148254394531,298.1726989746094,297.2317810058594,284.9033203125,1.0,0.6881629824638367,0.3803824484348297,0.3803824484348297,1.0,1.0,-3.495190143585205,0.998039960861206,2.497150182723999,0.2086568176746368,0.8628105521202087,0.8628105521202087,0.0,254.8121032714844,262.0,61206.45703125,0.0,3955.139892578125,1.0,278.1572265625,282.2108154296875,295.94317626953125,299.9301147460937,293.1499938964844,293.1499938964844,278.45001220703125,38789.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94533771276474,1.0,0.0,0.0,3.607658624649048,3.607682943344116,8.684487511345651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.048828125,0.0,1507.201416015625,1895.4371337890625,0.0,3820.86474609375,0.8981723189353943,1.0,0.0,3.0,1.0,0.0
17850240,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.799314558506012,0.4293871521949768,0.3914259374141693,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9199813008308412,0.6605836749076843,0.6285563707351685,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8569315075874329,0.5367650985717773,0.3781908452510834,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7997704744338989,0.4304077327251434,0.4128763675689697,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6587507724761963,0.2378172278404235,1.099323034286499,284.9020690917969,284.95001220703125,300.5208740234375,292.9148254394531,298.1726989746094,297.2317810058594,284.9033203125,1.0,0.6881629824638367,0.3803824484348297,0.3803824484348297,1.0,1.0,-3.495190143585205,0.998039960861206,2.497150182723999,0.2086568176746368,0.8628105521202087,0.8628105521202087,0.0,254.8121032714844,262.0,61206.45703125,0.0,3955.139892578125,1.0,278.1572265625,282.2108154296875,295.94317626953125,299.9301147460937,293.1499938964844,293.1499938964844,278.45001220703125,38789.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94533771276474,1.0,0.0,0.0,3.607658624649048,3.607682943344116,8.684487511345651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.048828125,0.0,1507.201416015625,1895.4371337890625,0.0,3820.86474609375,0.8981723189353943,1.0,0.0,3.0,1.0,0.0
17850300,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7979838848114014,0.4293331503868103,0.3911790549755096,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.918569028377533,0.6609712839126587,0.6287106871604919,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8565225601196289,0.538489580154419,0.3792387843132019,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7987506985664368,0.4307584464550018,0.4130852818489074,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6578410863876343,0.2379066348075866,1.0995123386383057,285.0110168457031,284.95001220703125,300.49755859375,292.885986328125,298.16619873046875,297.2333374023437,285.0123291015625,1.0,0.6891539692878723,0.3800089955329895,0.3800089955329895,1.0,1.0,-3.496811628341675,0.9974524974822998,2.499359130859375,0.2076120376586914,0.937857747077942,0.937857747077942,0.0,256.3676452636719,262.0,60355.99609375,0.0,3968.5537109375,1.0,278.40106201171875,282.34619140625,295.8622131347656,299.6853942871094,293.1499938964844,293.1499938964844,278.45001220703125,34413.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401401281356812,1.0,0.0,0.0,3.650293350219727,3.6503169536590576,8.890963272278896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.115234375,0.0,1521.62109375,1895.4371337890625,0.0,3773.718994140625,0.9058738946914672,1.0,0.0,3.0,1.0,0.0
17850360,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7972532510757446,0.4294026494026184,0.3912791609764099,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9178350567817688,0.6615145206451416,0.6292441487312317,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8566651940345764,0.5403336882591248,0.3805435597896576,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7982584238052368,0.4312324225902557,0.4135516583919525,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6573705077171326,0.2380882799625396,1.1004165410995483,284.9976806640625,284.95001220703125,300.47412109375,292.85723876953125,298.1607971191406,297.23638916015625,284.9964294433594,1.0,0.6902661919593811,0.3796380758285522,0.3796380758285522,1.0,1.0,-3.5007894039154053,0.9976475834846495,2.5031416416168213,0.2068715542554855,0.9476516842842102,0.9476516842842102,0.0,257.58404541015625,265.0,60463.95703125,0.0,3985.942138671875,1.0,278.4428100585937,282.3385925292969,295.84228515625,299.7089233398437,293.1499938964844,293.1499938964844,278.1499938964844,33698.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388452172279358,1.0,0.0,0.0,3.710786819458008,3.710811138153076,9.188091212308792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.7236328125,0.0,1584.3475341796875,1895.4371337890625,0.0,3761.939453125,0.91715008020401,1.0,0.0,3.0,1.0,0.0
17850420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7944782376289368,0.4283726215362549,0.390733003616333,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9149203300476074,0.6613609194755554,0.6295236349105835,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8557305335998535,0.5429250597953796,0.382612019777298,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7961556911468506,0.4313565194606781,0.4139967262744903,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.655555784702301,0.237972006201744,1.1010843515396118,284.90301513671875,284.95001220703125,300.427001953125,292.8002014160156,298.14178466796875,297.2313537597656,284.9042053222656,1.0,0.6923249959945679,0.3788962662220001,0.3788962662220001,1.0,1.0,-3.5043041706085205,0.9965552687644958,2.50774884223938,0.2050766944885254,0.859714150428772,0.859714150428772,0.0,260.8918151855469,268.0,60948.91796875,0.0,4014.6962890625,1.0,278.1573486328125,282.2123718261719,295.828125,299.7972106933594,293.1499938964844,293.1499938964844,278.45001220703125,38789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948168158531189,1.0,0.0,0.0,3.5913116931915283,3.5913357734680176,8.605963444097142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.7353515625,0.0,1489.3829345703125,1895.4371337890625,0.0,3846.444091796875,0.8945533633232117,1.0,0.0,3.0,1.0,0.0
17850480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7944782376289368,0.4283726215362549,0.390733003616333,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9149203300476074,0.6613609194755554,0.6295236349105835,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8557305335998535,0.5429250597953796,0.382612019777298,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7961556911468506,0.4313565194606781,0.4139967262744903,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.655555784702301,0.237972006201744,1.1010843515396118,284.90301513671875,284.95001220703125,300.427001953125,292.8002014160156,298.14178466796875,297.2313537597656,284.9042053222656,1.0,0.6923249959945679,0.3788962662220001,0.3788962662220001,1.0,1.0,-3.5043041706085205,0.9965552687644958,2.50774884223938,0.2050766944885254,0.859714150428772,0.859714150428772,0.0,260.8918151855469,268.0,60948.91796875,0.0,4014.6962890625,1.0,278.1573486328125,282.2123718261719,295.828125,299.7972106933594,293.1499938964844,293.1499938964844,278.45001220703125,38789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948168158531189,1.0,0.0,0.0,3.5913116931915283,3.5913357734680176,8.605963444097142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.7353515625,0.0,1489.3829345703125,1895.4371337890625,0.0,3846.444091796875,0.8945533633232117,1.0,0.0,3.0,1.0,0.0
17850540,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.792647659778595,0.4283777773380279,0.3905505836009979,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.91302227973938,0.6620998382568359,0.6300061345100403,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8554795980453491,0.54609215259552,0.3846660256385803,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.794797956943512,0.432047426700592,0.4145271480083465,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6543356776237488,0.2381925284862518,1.1018890142440796,285.00115966796875,284.95001220703125,300.38543701171875,292.7507629394531,298.1312561035156,297.23541259765625,284.9997253417969,1.0,0.6941235065460205,0.37824347615242,0.37824347615242,1.0,1.0,-3.508732557296753,0.9960397481918336,2.512692928314209,0.2034382224082946,0.9422760009765624,0.9422760009765624,0.0,263.36328125,268.0,60192.6328125,0.0,4040.856689453125,1.0,278.4383850097656,282.3418273925781,295.73052978515625,299.5716552734375,293.1499938964844,293.1499938964844,278.45001220703125,33601.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414847493171692,1.0,0.0,0.0,3.686469078063965,3.686492919921875,9.068061217476496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.4365234375,0.0,1555.9976806640625,1895.4371337890625,0.0,3785.936767578125,0.9116074442863464,1.0,0.0,3.0,1.0,0.0
17850600,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7924761176109314,0.4283666312694549,0.3905737102031708,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9128512144088744,0.6621948480606079,0.6301272511482239,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8555161356925964,0.5465129613876343,0.3849818706512451,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7946834564208984,0.4321422278881073,0.4146391153335571,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6542297005653381,0.2382276803255081,1.1021188497543335,284.9965515136719,284.95001220703125,300.3797912597656,292.7441101074219,298.1297912597656,297.23590087890625,284.9953308105469,1.0,0.6943909525871277,0.378154456615448,0.378154456615448,1.0,1.0,-3.509697437286377,0.9960869550704956,2.513610601425171,0.2032713890075683,0.9431012272834778,0.9431012272834778,0.0,263.6605834960937,271.0,60216.97265625,0.0,4045.115234375,1.0,278.4427490234375,282.3383483886719,295.7286071777344,299.5780639648437,293.1499938964844,293.1499938964844,278.1499938964844,33702.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415341019630432,1.0,0.0,0.0,3.6957056522369385,3.695729732513428,9.113559258366876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.44921875,0.0,1567.2125244140625,1895.4371337890625,0.0,3786.384765625,0.913699984550476,1.0,0.0,3.0,1.0,0.0
17850660,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7897694706916809,0.427324891090393,0.3900112807750702,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9100517630577089,0.6619489192962646,0.6303153038024902,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8546364903450012,0.5491142272949219,0.3870556354522705,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7926279902458191,0.4322305023670196,0.4150473475456238,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6524791717529297,0.2380975633859634,1.1027183532714844,284.9039611816406,284.95001220703125,300.3327331542969,292.6893005371094,298.1108703613281,297.2308654785156,284.90509033203125,1.0,0.6964100003242493,0.377409279346466,0.377409279346466,1.0,1.0,-3.512962818145752,0.9948890805244446,2.518073797225952,0.2014342099428177,0.8566915392875671,0.8566915392875671,0.0,266.9709777832031,274.0,60693.09765625,0.0,4073.367919921875,1.0,278.157470703125,282.2140808105469,295.7167053222656,299.6676940917969,293.1499938964844,293.1499938964844,278.45001220703125,38783.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507579803466796,1.0,0.0,0.0,3.574913024902344,3.574936628341675,8.527549084647035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5283203125,0.0,1471.620849609375,1895.4371337890625,0.0,3869.788330078125,0.8909215331077576,1.0,0.0,3.0,1.0,0.0
17850720,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7897694706916809,0.427324891090393,0.3900112807750702,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9100517630577089,0.6619489192962646,0.6303153038024902,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8546364903450012,0.5491142272949219,0.3870556354522705,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7926279902458191,0.4322305023670196,0.4150473475456238,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6524791717529297,0.2380975633859634,1.1027183532714844,284.9039611816406,284.95001220703125,300.3327331542969,292.6893005371094,298.1108703613281,297.2308654785156,284.90509033203125,1.0,0.6964100003242493,0.377409279346466,0.377409279346466,1.0,1.0,-3.512962818145752,0.9948890805244446,2.518073797225952,0.2014342099428177,0.8566915392875671,0.8566915392875671,0.0,266.9709777832031,274.0,60693.09765625,0.0,4073.367919921875,1.0,278.157470703125,282.2140808105469,295.7167053222656,299.6676940917969,293.1499938964844,293.1499938964844,278.45001220703125,38783.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507579803466796,1.0,0.0,0.0,3.574913024902344,3.574936628341675,8.527549084647035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.5283203125,0.0,1471.620849609375,1895.4371337890625,0.0,3869.788330078125,0.8909215331077576,1.0,0.0,3.0,1.0,0.0
17850780,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7878221273422241,0.4272978603839874,0.3898383975028991,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9080711603164672,0.6626840829849243,0.630831778049469,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8544607162475586,0.5527089834213257,0.3894331157207489,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7911909818649292,0.4329785406589508,0.4156573116779327,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6512014269828796,0.2383377403020858,1.1036927700042725,284.99578857421875,284.95001220703125,300.2861633300781,292.6361694335937,298.0990600585937,297.2353210449219,284.9945678710937,1.0,0.6984383463859558,0.3766640722751617,0.3766640722751617,1.0,1.0,-3.5181329250335693,0.9943214058876038,2.5238115787506104,0.1995893120765686,0.938861846923828,0.938861846923828,0.0,269.7393493652344,277.0,59974.90625,0.0,4103.36181640625,1.0,278.442626953125,282.338623046875,295.61981201171875,299.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,33689.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439517259597778,1.0,0.0,0.0,3.680455684661865,3.680479526519776,9.038502639668876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.216796875,0.0,1549.8851318359375,1895.4371337890625,0.0,3808.31494140625,0.910253643989563,1.0,0.0,3.0,1.0,0.0
17850840,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7878221273422241,0.4272978603839874,0.3898383975028991,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9080711603164672,0.6626840829849243,0.630831778049469,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8544607162475586,0.5527089834213257,0.3894331157207489,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7911909818649292,0.4329785406589508,0.4156573116779327,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6512014269828796,0.2383377403020858,1.1036927700042725,284.99578857421875,284.95001220703125,300.2861633300781,292.6361694335937,298.0990600585937,297.2353210449219,284.9945678710937,1.0,0.6984383463859558,0.3766640722751617,0.3766640722751617,1.0,1.0,-3.5181329250335693,0.9943214058876038,2.5238115787506104,0.1995893120765686,0.938861846923828,0.938861846923828,0.0,269.7393493652344,277.0,59974.90625,0.0,4103.36181640625,1.0,278.442626953125,282.338623046875,295.61981201171875,299.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,33689.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439517259597778,1.0,0.0,0.0,3.680455684661865,3.680479526519776,9.038502639668876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.216796875,0.0,1549.8851318359375,1895.4371337890625,0.0,3808.31494140625,0.910253643989563,1.0,0.0,3.0,1.0,0.0
17850900,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7867920398712158,0.4268272221088409,0.3897324800491333,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.90703946352005,0.6625966429710388,0.6310899257659912,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8543106317520142,0.5540590882301331,0.390605479478836,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7904417514801025,0.4330675601959228,0.4159837067127228,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6505606770515442,0.2383117526769638,1.1043407917022705,284.87762451171875,284.95001220703125,300.2631225585937,292.6103210449219,298.0903015136719,297.23345947265625,284.8763122558594,1.0,0.6994959712028503,0.3762914538383484,0.3762914538383484,1.0,1.0,-3.5209052562713623,0.9940891861915588,2.526815891265869,0.198811873793602,0.8556733131408691,0.8556733131408691,0.0,271.21728515625,277.0,60770.109375,0.0,4119.42626953125,1.0,278.1972351074219,282.1941833496094,295.6478576660156,299.6392822265625,293.1499938964844,293.1499938964844,278.1499938964844,37942.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950617015361786,1.0,0.0,0.0,3.638697862625122,3.6387221813201904,8.834567211124522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2939453125,0.0,1535.11865234375,1895.4371337890625,0.0,3868.519287109375,0.9020487070083618,1.0,0.0,3.0,1.0,0.0
17850960,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7851915955543518,0.4262498617172241,0.3892657160758972,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9054192900657654,0.662350058555603,0.6309330463409424,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8536328673362732,0.5553116202354431,0.3915072679519653,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7891882658004761,0.4330363869667053,0.4160340130329132,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495155692100525,0.2381951063871383,1.1042301654815674,284.9049072265625,284.95001220703125,300.24029541015625,292.5850524902344,298.08062744140625,297.23028564453125,284.9061279296875,1.0,0.7004184126853943,0.3759310841560364,0.3759310841560364,1.0,1.0,-3.521169424057007,0.9930701851844788,2.5280990600585938,0.197757601737976,0.8538332581520081,0.8538332581520081,0.0,273.0473937988281,280.0,60444.671875,0.0,4131.1220703125,1.0,278.1577453613281,282.2160949707031,295.6117858886719,299.5450134277344,293.1499938964844,293.1499938964844,278.45001220703125,38790.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530296921730042,1.0,0.0,0.0,3.558689832687378,3.558713436126709,8.450327300124627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.5400390625,0.0,1454.293701171875,1895.4371337890625,0.0,3890.21435546875,0.8873419165611267,1.0,0.0,3.0,1.0,0.0
17851020,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7833001017570496,0.4262060523033142,0.389082133769989,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9035478234291076,0.6629904508590698,0.6313650012016296,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8534876108169556,0.5589033365249634,0.3938848674297333,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7877876162528992,0.4337524473667145,0.4166161119937897,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6482833623886108,0.238420620560646,1.105147361755371,284.9952392578125,284.95001220703125,300.19549560546875,292.5363464355469,298.0694274902344,297.234619140625,284.9940185546875,1.0,0.7024103403091431,0.3752103447914123,0.3752103447914123,1.0,1.0,-3.526122808456421,0.9924915432929992,2.5336313247680664,0.1959600448608398,0.9350249767303468,0.9350249767303468,0.0,275.8154602050781,283.0,59747.91796875,0.0,4160.69384765625,1.0,278.4425048828125,282.339111328125,295.5190124511719,299.334228515625,293.1499938964844,293.1499938964844,278.1499938964844,33670.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460323452949524,1.0,0.0,0.0,3.665933847427368,3.6659576892852783,8.967317626229487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1171875,0.0,1533.4595947265625,1895.4371337890625,0.0,3827.149169921875,0.906968593597412,1.0,0.0,3.0,1.0,0.0
17851080,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7833001017570496,0.4262060523033142,0.389082133769989,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9035478234291076,0.6629904508590698,0.6313650012016296,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8534876108169556,0.5589033365249634,0.3938848674297333,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7877876162528992,0.4337524473667145,0.4166161119937897,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6482833623886108,0.238420620560646,1.105147361755371,284.9952392578125,284.95001220703125,300.19549560546875,292.5363464355469,298.0694274902344,297.234619140625,284.9940185546875,1.0,0.7024103403091431,0.3752103447914123,0.3752103447914123,1.0,1.0,-3.526122808456421,0.9924915432929992,2.5336313247680664,0.1959600448608398,0.9350249767303468,0.9350249767303468,0.0,275.8154602050781,283.0,59747.91796875,0.0,4160.69384765625,1.0,278.4425048828125,282.339111328125,295.5190124511719,299.334228515625,293.1499938964844,293.1499938964844,278.1499938964844,33670.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460323452949524,1.0,0.0,0.0,3.665933847427368,3.6659576892852783,8.967317626229487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1171875,0.0,1533.4595947265625,1895.4371337890625,0.0,3827.149169921875,0.906968593597412,1.0,0.0,3.0,1.0,0.0
17851140,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7807435393333435,0.4251544773578644,0.3885005414485931,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9010478854179382,0.6625718474388123,0.6313816905021667,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.852699875831604,0.5614963173866272,0.3959508538246155,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7858361005783081,0.4337850511074066,0.4169656336307525,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.646656334400177,0.2382656931877136,1.1056233644485474,284.906005859375,284.95001220703125,300.1519470214844,292.4903564453125,298.0517578125,297.2295837402344,284.90704345703125,1.0,0.7043530941009521,0.3744895756244659,0.3744895756244659,1.0,1.0,-3.528930187225342,0.9911934733390808,2.537736654281616,0.1941404044628143,0.8514142632484436,0.8514142632484436,0.0,279.1238708496094,286.0,60223.4453125,0.0,4187.9638671875,1.0,278.15771484375,282.2178649902344,295.5162353515625,299.4325561523437,293.1499938964844,293.1499938964844,278.45001220703125,38737.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549590945243835,1.0,0.0,0.0,3.5443336963653564,3.5443572998046875,8.382286864616617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5400390625,0.0,1438.649169921875,1895.4371337890625,0.0,3907.52587890625,0.8841243386268616,1.0,0.0,3.0,1.0,0.0
17851200,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7807435393333435,0.4251544773578644,0.3885005414485931,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9010478854179382,0.6625718474388123,0.6313816905021667,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.852699875831604,0.5614963173866272,0.3959508538246155,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7858361005783081,0.4337850511074066,0.4169656336307525,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.646656334400177,0.2382656931877136,1.1056233644485474,284.906005859375,284.95001220703125,300.1519470214844,292.4903564453125,298.0517578125,297.2295837402344,284.90704345703125,1.0,0.7043530941009521,0.3744895756244659,0.3744895756244659,1.0,1.0,-3.528930187225342,0.9911934733390808,2.537736654281616,0.1941404044628143,0.8514142632484436,0.8514142632484436,0.0,279.1238708496094,286.0,60223.4453125,0.0,4187.9638671875,1.0,278.15771484375,282.2178649902344,295.5162353515625,299.4325561523437,293.1499938964844,293.1499938964844,278.45001220703125,38737.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549590945243835,1.0,0.0,0.0,3.5443336963653564,3.5443572998046875,8.382286864616617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5400390625,0.0,1438.649169921875,1895.4371337890625,0.0,3907.52587890625,0.8841243386268616,1.0,0.0,3.0,1.0,0.0
17851260,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7789136171340942,0.4250999689102173,0.3883120715618133,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8992410898208618,0.6631240248680115,0.6317355632781982,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8525819778442383,0.5650771856307983,0.3983235359191894,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7844768762588501,0.4344759583473205,0.4175263345241546,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6454691886901855,0.2384774684906005,1.1064865589141846,284.9949035644531,284.95001220703125,300.1100158691406,292.447509765625,298.0414733886719,297.2338256835937,284.99371337890625,1.0,0.7063100934028625,0.3738033473491668,0.3738033473491668,1.0,1.0,-3.5336875915527344,0.990639626979828,2.5430479049682617,0.1924213618040084,0.9317399263381958,0.9317399263381958,0.0,281.8885498046875,289.0,59544.6484375,0.0,4217.13525390625,1.0,278.4423828125,282.3398132324219,295.4290466308594,299.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,33642.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477221965789796,1.0,0.0,0.0,3.65266752243042,3.652691125869751,8.902532613319636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.8369140625,0.0,1518.489501953125,1895.4371337890625,0.0,3842.4189453125,0.9039639234542848,1.0,0.0,3.0,1.0,0.0
17851320,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7789136171340942,0.4250999689102173,0.3883120715618133,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8992410898208618,0.6631240248680115,0.6317355632781982,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8525819778442383,0.5650771856307983,0.3983235359191894,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7844768762588501,0.4344759583473205,0.4175263345241546,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6454691886901855,0.2384774684906005,1.1064865589141846,284.9949035644531,284.95001220703125,300.1100158691406,292.447509765625,298.0414733886719,297.2338256835937,284.99371337890625,1.0,0.7063100934028625,0.3738033473491668,0.3738033473491668,1.0,1.0,-3.5336875915527344,0.990639626979828,2.5430479049682617,0.1924213618040084,0.9317399263381958,0.9317399263381958,0.0,281.8885498046875,289.0,59544.6484375,0.0,4217.13525390625,1.0,278.4423828125,282.3398132324219,295.4290466308594,299.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,33642.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477221965789796,1.0,0.0,0.0,3.65266752243042,3.652691125869751,8.902532613319636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.8369140625,0.0,1518.489501953125,1895.4371337890625,0.0,3842.4189453125,0.9039639234542848,1.0,0.0,3.0,1.0,0.0
17851380,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7764365673065186,0.4240497648715973,0.3877276480197906,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.896784782409668,0.6626274585723877,0.631675124168396,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8518308401107788,0.5676521062850952,0.4003766775131225,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7825815081596375,0.4344898462295532,0.4178556501865387,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6438999176025391,0.2383113503456115,1.1069074869155884,284.9070129394531,284.95001220703125,300.0699462890625,292.4081420898437,298.02496337890625,297.22882080078125,284.9079895019531,1.0,0.7082177400588989,0.3731171190738678,0.3731171190738678,1.0,1.0,-3.536292791366577,0.9893710017204284,2.546921968460083,0.1906844526529312,0.8493921160697937,0.8493921160697937,0.0,285.1944274902344,292.0,60029.75390625,0.0,4243.955078125,1.0,278.1578063964844,282.2196655273437,295.4330749511719,299.3341064453125,293.1499938964844,293.1499938964844,278.45001220703125,38700.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564607739448548,1.0,0.0,0.0,3.531543016433716,3.531566381454468,8.321895847984706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9169921875,0.0,1424.8765869140625,1895.4371337890625,0.0,3920.974853515625,0.8812668919563293,1.0,0.0,3.0,1.0,0.0
17851440,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7764365673065186,0.4240497648715973,0.3877276480197906,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.896784782409668,0.6626274585723877,0.631675124168396,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8518308401107788,0.5676521062850952,0.4003766775131225,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7825815081596375,0.4344898462295532,0.4178556501865387,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6438999176025391,0.2383113503456115,1.1069074869155884,284.9070129394531,284.95001220703125,300.0699462890625,292.4081420898437,298.02496337890625,297.22882080078125,284.9079895019531,1.0,0.7082177400588989,0.3731171190738678,0.3731171190738678,1.0,1.0,-3.536292791366577,0.9893710017204284,2.546921968460083,0.1906844526529312,0.8493921160697937,0.8493921160697937,0.0,285.1944274902344,292.0,60029.75390625,0.0,4243.955078125,1.0,278.1578063964844,282.2196655273437,295.4330749511719,299.3341064453125,293.1499938964844,293.1499938964844,278.45001220703125,38700.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564607739448548,1.0,0.0,0.0,3.531543016433716,3.531566381454468,8.321895847984706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9169921875,0.0,1424.8765869140625,1895.4371337890625,0.0,3920.974853515625,0.8812668919563293,1.0,0.0,3.0,1.0,0.0
17851500,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.775303065776825,0.4239668548107147,0.3874707520008087,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8956434726715088,0.6627948880195618,0.631636381149292,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8515527844429016,0.5693852305412292,0.4014332294464111,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7817027568817139,0.4347696602344513,0.4180041849613189,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6431522369384766,0.2383683174848556,1.1069715023040771,285.0104064941406,284.95001220703125,300.0506896972656,292.389892578125,298.01983642578125,297.2302551269531,285.0113525390625,1.0,0.7091217041015625,0.3727740049362182,0.3727740049362182,1.0,1.0,-3.537457227706909,0.9886963367462158,2.5487608909606934,0.1896786540746688,0.9215072989463806,0.9215072989463806,0.0,286.734375,292.0,59239.78515625,0.0,4256.34375,1.0,278.3992614746094,282.349365234375,295.36181640625,299.1034851074219,293.1499938964844,293.1499938964844,278.45001220703125,34231.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508031010627748,1.0,0.0,0.0,3.5785932540893555,3.5786163806915283,8.545116543245967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.65234375,0.0,1442.1947021484375,1895.4371337890625,0.0,3870.1943359375,0.8897197842597961,1.0,0.0,3.0,1.0,0.0
17851560,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7746647000312805,0.4239872992038727,0.387534886598587,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8949989080429077,0.6630959510803223,0.6319533586502075,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.851729691028595,0.5712117552757263,0.4027358293533325,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7812615633010864,0.435160368680954,0.4183986186981201,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6427523493766785,0.2385097742080688,1.1077169179916382,284.9950561523437,284.95001220703125,300.0320129394531,292.37261962890625,298.01580810546875,297.2329406738281,284.993896484375,1.0,0.710141658782959,0.3724342882633209,0.3724342882633209,1.0,1.0,-3.540851831436157,0.9887532591819764,2.552098512649536,0.1889556497335434,0.9292761087417604,0.9292761087417604,0.0,287.9591979980469,295.0,59374.4609375,0.0,4272.72998046875,1.0,278.4422302246094,282.3408203125,295.3527526855469,299.13824462890625,293.1499938964844,293.1499938964844,278.1499938964844,33596.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489749670028688,1.0,0.0,0.0,3.641152620315552,3.641176223754883,8.846491823533142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.2666015625,0.0,1505.4052734375,1895.4371337890625,0.0,3853.722900390625,0.9013999700546264,1.0,0.0,3.0,1.0,0.0
17851620,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7722700238227844,0.422942191362381,0.3869522213935852,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8925855159759521,0.6625271439552307,0.631822407245636,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8510102033615112,0.5737596750259399,0.4047708511352539,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7794249653816223,0.435160756111145,0.4187134802341461,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6412383317947388,0.2383332699537277,1.1080877780914309,284.9079284667969,284.95001220703125,299.9964904785156,292.3412780761719,298.0006408691406,297.2279052734375,284.90887451171875,1.0,0.7120163440704346,0.3717548251152038,0.3717548251152038,1.0,1.0,-3.5432748794555664,0.9874364137649536,2.5558385848999023,0.1872197240591049,0.8478879928588867,0.8478879928588867,0.0,291.2611083984375,298.0,59874.67578125,0.0,4299.1328125,1.0,278.15789794921875,282.22125244140625,295.36505126953125,299.2530212402344,293.1499938964844,293.1499938964844,278.45001220703125,38654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574904441833496,1.0,0.0,0.0,3.521189451217652,3.521212577819824,8.273172511508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.392578125,0.0,1413.6854248046875,1895.4371337890625,0.0,3930.183837890625,0.8789409399032593,1.0,0.0,3.0,1.0,0.0
17851680,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7722700238227844,0.422942191362381,0.3869522213935852,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8925855159759521,0.6625271439552307,0.631822407245636,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8510102033615112,0.5737596750259399,0.4047708511352539,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7794249653816223,0.435160756111145,0.4187134802341461,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6412383317947388,0.2383332699537277,1.1080877780914309,284.9079284667969,284.95001220703125,299.9964904785156,292.3412780761719,298.0006408691406,297.2279052734375,284.90887451171875,1.0,0.7120163440704346,0.3717548251152038,0.3717548251152038,1.0,1.0,-3.5432748794555664,0.9874364137649536,2.5558385848999023,0.1872197240591049,0.8478879928588867,0.8478879928588867,0.0,291.2611083984375,298.0,59874.67578125,0.0,4299.1328125,1.0,278.15789794921875,282.22125244140625,295.36505126953125,299.2530212402344,293.1499938964844,293.1499938964844,278.45001220703125,38654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574904441833496,1.0,0.0,0.0,3.521189451217652,3.521212577819824,8.273172511508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.392578125,0.0,1413.6854248046875,1895.4371337890625,0.0,3930.183837890625,0.8789409399032593,1.0,0.0,3.0,1.0,0.0
17851740,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7706136703491211,0.4228865504264831,0.3867575526237488,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.890880286693573,0.6629064679145813,0.6320106983184814,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8509125709533691,0.5771490931510925,0.4070091843605041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7781853079795837,0.4357929229736328,0.4192136526107788,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6401620507240295,0.2385120093822479,1.108788013458252,284.9963684082031,284.95001220703125,299.9649353027344,292.31549072265625,297.9932556152344,297.2318420410156,284.9951477050781,1.0,0.7138274312019348,0.3711025714874267,0.3711025714874267,1.0,1.0,-3.5473952293396,0.9867599010467528,2.5606353282928467,0.1855373680591583,0.9270777702331544,0.9270777702331544,0.0,293.92071533203125,298.0,59234.70703125,0.0,4326.220703125,1.0,278.44091796875,282.3424987792969,295.292724609375,299.0641784667969,293.1499938964844,293.1499938964844,278.45001220703125,33534.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497315883636476,1.0,0.0,0.0,3.629629850387573,3.629653215408325,8.790589163254481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8115234375,0.0,1492.2794189453125,1895.4371337890625,0.0,3860.543701171875,0.8987058401107788,1.0,0.0,3.0,1.0,0.0
17851800,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7705622315406799,0.4228788316249847,0.386761873960495,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8908270001411438,0.6629177927970886,0.6320330500602722,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8509238362312317,0.5772817730903625,0.4071111381053924,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7781499624252319,0.4358182549476623,0.4192455112934112,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6401308178901672,0.2385202348232269,1.108851194381714,284.9949035644531,284.95001220703125,299.96368408203125,292.31451416015625,297.992919921875,297.23193359375,284.9937438964844,1.0,0.7139092683792114,0.3710753917694092,0.3710753917694092,1.0,1.0,-3.5476644039154053,0.9867629408836364,2.560901641845703,0.1854830980300903,0.9273338317871094,0.9273338317871094,0.0,294.02227783203125,301.0,59245.6875,0.0,4327.55419921875,1.0,278.4422302246094,282.3414001464844,295.2933654785156,299.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,33574.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497169256210328,1.0,0.0,0.0,3.632667303085327,3.632690668106079,8.80530762970011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.2890625,0.0,1495.9093017578125,1895.4371337890625,0.0,3860.411865234375,0.8994177579879761,1.0,0.0,3.0,1.0,0.0
