time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851860,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7682365775108337,0.4218450486660003,0.3861856460571289,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.888425886631012,0.6622375845909119,0.6318064332008362,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8501655459403992,0.5796529054641724,0.4090493619441986,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7763599157333374,0.4358145296573639,0.4195538461208343,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6386556029319763,0.2383310049772262,1.1091699600219729,284.9086608886719,284.95001220703125,299.9338684082031,292.29266357421875,297.9789428710937,297.22625732421875,284.9095764160156,1.0,0.7157461643218994,0.3703958094120025,0.3703958094120025,1.0,1.0,-3.5497934818267822,0.9853408932685852,2.564452648162842,0.1837188303470611,0.8469024300575256,0.8469024300575256,0.0,297.3390197753906,304.0,59765.40625,0.0,4353.34521484375,1.0,278.157958984375,282.2225341796875,295.3152160644531,299.1928405761719,293.1499938964844,293.1499938964844,278.45001220703125,38611.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579941034317015,1.0,0.0,0.0,3.513757944107056,3.5137810707092285,8.238287705353287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.2294921875,0.0,1405.6219482421875,1895.4371337890625,0.0,3934.68505859375,0.8772640228271484,1.0,0.0,3.0,1.0,0.0
17851920,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7682365775108337,0.4218450486660003,0.3861856460571289,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.888425886631012,0.6622375845909119,0.6318064332008362,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8501655459403992,0.5796529054641724,0.4090493619441986,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7763599157333374,0.4358145296573639,0.4195538461208343,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6386556029319763,0.2383310049772262,1.1091699600219729,284.9086608886719,284.95001220703125,299.9338684082031,292.29266357421875,297.9789428710937,297.22625732421875,284.9095764160156,1.0,0.7157461643218994,0.3703958094120025,0.3703958094120025,1.0,1.0,-3.5497934818267822,0.9853408932685852,2.564452648162842,0.1837188303470611,0.8469024300575256,0.8469024300575256,0.0,297.3390197753906,304.0,59765.40625,0.0,4353.34521484375,1.0,278.157958984375,282.2225341796875,295.3152160644531,299.1928405761719,293.1499938964844,293.1499938964844,278.45001220703125,38611.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579941034317015,1.0,0.0,0.0,3.513757944107056,3.5137810707092285,8.238287705353287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.2294921875,0.0,1405.6219482421875,1895.4371337890625,0.0,3934.68505859375,0.8772640228271484,1.0,0.0,3.0,1.0,0.0
17851980,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.766578197479248,0.421790063381195,0.3860058486461639,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8866472840309143,0.6624963879585266,0.6318978071212769,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.84998619556427,0.5829580426216125,0.4112401902675628,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7751169204711914,0.4364722371101379,0.4200875759124756,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6375672221183777,0.238501638174057,1.1098719835281372,284.9951171875,284.95001220703125,299.90728759765625,292.27606201171875,297.972412109375,297.2294311523437,284.99395751953125,1.0,0.7175925374031067,0.3697161972522735,0.3697161972522735,1.0,1.0,-3.5538008213043213,0.9845319390296936,2.5692687034606934,0.1819419711828231,0.9262160062789916,0.9262160062789916,0.0,300.11773681640625,292.0,59160.73046875,0.0,4380.95947265625,1.0,278.4421691894531,282.3422546386719,295.2533264160156,299.01861572265625,293.1499938964844,293.1499938964844,278.1499938964844,33541.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499002695083618,1.0,0.0,0.0,3.626601934432984,3.626625299453736,8.77592867709609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6025390625,0.0,1489.0169677734375,1895.4371337890625,0.0,3862.0634765625,0.8980316519737244,1.0,0.0,3.0,1.0,0.0
17852040,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.766578197479248,0.421790063381195,0.3860058486461639,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8866472840309143,0.6624963879585266,0.6318978071212769,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.84998619556427,0.5829580426216125,0.4112401902675628,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7751169204711914,0.4364722371101379,0.4200875759124756,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6375672221183777,0.238501638174057,1.1098719835281372,284.9951171875,284.95001220703125,299.90728759765625,292.27606201171875,297.972412109375,297.2294311523437,284.99395751953125,1.0,0.7175925374031067,0.3697161972522735,0.3697161972522735,1.0,1.0,-3.5538008213043213,0.9845319390296936,2.5692687034606934,0.1819419711828231,0.9262160062789916,0.9262160062789916,0.0,300.11773681640625,292.0,59160.73046875,0.0,4380.95947265625,1.0,278.4421691894531,282.3422546386719,295.2533264160156,299.01861572265625,293.1499938964844,293.1499938964844,278.1499938964844,33541.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499002695083618,1.0,0.0,0.0,3.626601934432984,3.626625299453736,8.77592867709609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6025390625,0.0,1489.0169677734375,1895.4371337890625,0.0,3862.0634765625,0.8980316519737244,1.0,0.0,3.0,1.0,0.0
17852100,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7672624588012695,0.4213250279426574,0.3857877850532532,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8875941634178162,0.6621798276901245,0.6318232417106628,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8515263199806213,0.5841360688209534,0.4122177958488464,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7760776877403259,0.4365227520465851,0.4202632009983063,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6382178664207458,0.2384431362152099,1.109843134880066,284.8804626464844,284.95001220703125,299.89532470703125,292.2698669433594,297.9665832519531,297.2270812988281,284.8794860839844,1.0,0.7167961597442627,0.3693764209747314,0.3693764209747314,1.0,1.0,-3.554811716079712,0.98379647731781,2.5710153579711914,0.1811196208000183,0.8456498980522156,0.8456498980522156,0.0,298.76812744140625,292.0,59955.07421875,0.0,4375.47607421875,1.0,278.198486328125,282.2018127441406,295.3016052246094,299.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,37940.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560067653656006,1.0,0.0,0.0,3.58381462097168,3.58383846282959,8.570070235691674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.4208984375,0.0,1475.026123046875,1895.4371337890625,0.0,3916.910888671875,0.889789342880249,1.0,0.0,3.0,1.0,0.0
17852160,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7682872414588928,0.4207886457443237,0.3851869404315948,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8890321850776672,0.661737322807312,0.6313040852546692,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8535051941871643,0.5852406024932861,0.4128850102424621,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7774538397789001,0.4364796280860901,0.4201248288154602,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6391634345054626,0.2383133620023727,1.1088451147079468,284.9082946777344,284.95001220703125,299.88427734375,292.26513671875,297.9603576660156,297.22381591796875,284.9092712402344,1.0,0.7152918577194214,0.3690548241138458,0.3690548241138458,1.0,1.0,-3.5529026985168457,0.9821750521659852,2.570727825164795,0.1799765676259994,0.8454349637031555,0.8454349637031555,0.0,296.29449462890625,280.0,59662.94140625,0.0,4355.3544921875,1.0,278.1581726074219,282.2236022949219,295.28594970703125,299.15460205078125,293.1499938964844,293.1499938964844,278.45001220703125,38652.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578287601470948,1.0,0.0,0.0,3.5068838596343994,3.5069069862365723,8.206085908568639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.955078125,0.0,1398.7637939453125,1895.4371337890625,0.0,3933.20751953125,0.8757724761962891,1.0,0.0,3.0,1.0,0.0
17852220,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7730474472045898,0.420826643705368,0.3846690654754638,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8948890566825867,0.6619851589202881,0.6309428215026855,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.86030113697052,0.5885688066482544,0.4147601723670959,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.782787561416626,0.437196135520935,0.4202735424041748,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.643011212348938,0.2385464608669281,1.1077202558517456,284.9933776855469,284.95001220703125,299.8650817871094,292.2601928710937,297.9564208984375,297.227783203125,284.9921875,1.0,0.7112271785736084,0.368411660194397,0.368411660194397,1.0,1.0,-3.5529189109802246,0.9801842570304872,2.5727345943450928,0.1779221594333648,0.9231091141700744,0.9231091141700744,0.0,288.0205993652344,268.0,59038.24609375,0.0,4305.22021484375,1.0,278.4421081542969,282.3428039550781,295.2348327636719,298.98974609375,293.1499938964844,293.1499938964844,278.1499938964844,33595.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492034316062928,1.0,0.0,0.0,3.618484497070313,3.618507862091065,8.736686254451342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3125,0.0,1480.5491943359375,1895.4371337890625,0.0,3855.782958984375,0.8962380886077881,1.0,0.0,3.0,1.0,0.0
17852280,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7730474472045898,0.420826643705368,0.3846690654754638,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8948890566825867,0.6619851589202881,0.6309428215026855,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.86030113697052,0.5885688066482544,0.4147601723670959,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.782787561416626,0.437196135520935,0.4202735424041748,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.643011212348938,0.2385464608669281,1.1077202558517456,284.9933776855469,284.95001220703125,299.8650817871094,292.2601928710937,297.9564208984375,297.227783203125,284.9921875,1.0,0.7112271785736084,0.368411660194397,0.368411660194397,1.0,1.0,-3.5529189109802246,0.9801842570304872,2.5727345943450928,0.1779221594333648,0.9231091141700744,0.9231091141700744,0.0,288.0205993652344,268.0,59038.24609375,0.0,4305.22021484375,1.0,278.4421081542969,282.3428039550781,295.2348327636719,298.98974609375,293.1499938964844,293.1499938964844,278.1499938964844,33595.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492034316062928,1.0,0.0,0.0,3.618484497070313,3.618507862091065,8.736686254451342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.3125,0.0,1480.5491943359375,1895.4371337890625,0.0,3855.782958984375,0.8962380886077881,1.0,0.0,3.0,1.0,0.0
17852340,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.778685986995697,0.4199687838554382,0.383753627538681,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9018526077270508,0.6612706184387207,0.630151093006134,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8681861162185669,0.59091717004776,0.4162764251232147,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7891303896903992,0.4373057186603546,0.4201705753803253,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6477108001708984,0.2384727448225021,1.10608172416687,284.9090270996094,284.95001220703125,299.8500061035156,292.2616271972656,297.9474792480469,297.223388671875,284.9098815917969,1.0,0.7061725854873657,0.3677684962749481,0.3677684962749481,1.0,1.0,-3.550602912902832,0.9774316549301147,2.573171377182007,0.1758310049772262,0.8436926007270813,0.8436926007270813,0.0,278.3519287109375,256.0,59540.171875,0.0,4240.43994140625,1.0,278.1581115722656,282.2265625,295.279541015625,299.1365051269531,293.1499938964844,293.1499938964844,278.45001220703125,38633.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956554651260376,1.0,0.0,0.0,3.4972312450408936,3.497254133224488,8.160973834492324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.6962890625,0.0,1388.635009765625,1895.4371337890625,0.0,3921.814697265625,0.8736336827278137,1.0,0.0,3.0,1.0,0.0
17852400,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.778685986995697,0.4199687838554382,0.383753627538681,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9018526077270508,0.6612706184387207,0.630151093006134,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8681861162185669,0.59091717004776,0.4162764251232147,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7891303896903992,0.4373057186603546,0.4201705753803253,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6477108001708984,0.2384727448225021,1.10608172416687,284.9090270996094,284.95001220703125,299.8500061035156,292.2616271972656,297.9474792480469,297.223388671875,284.9098815917969,1.0,0.7061725854873657,0.3677684962749481,0.3677684962749481,1.0,1.0,-3.550602912902832,0.9774316549301147,2.573171377182007,0.1758310049772262,0.8436926007270813,0.8436926007270813,0.0,278.3519287109375,256.0,59540.171875,0.0,4240.43994140625,1.0,278.1581115722656,282.2265625,295.279541015625,299.1365051269531,293.1499938964844,293.1499938964844,278.45001220703125,38633.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956554651260376,1.0,0.0,0.0,3.4972312450408936,3.497254133224488,8.160973834492324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.6962890625,0.0,1388.635009765625,1895.4371337890625,0.0,3921.814697265625,0.8736336827278137,1.0,0.0,3.0,1.0,0.0
17852460,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7861793637275696,0.4201188087463379,0.3832418322563171,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9111568331718444,0.6615497469902039,0.6297168731689453,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8781311511993408,0.5942949056625366,0.4181108176708221,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7972089052200317,0.438110738992691,0.4202972948551178,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6538386940956116,0.2388106733560562,1.1049129962921145,284.9945373535156,284.95001220703125,299.8385009765625,292.2685241699219,297.946533203125,297.2281799316406,284.9938049316406,1.0,0.7006604671478271,0.3672317862510681,0.3672317862510681,1.0,1.0,-3.550410032272339,0.9756922125816344,2.57471776008606,0.1740767359733581,0.9218879342079164,0.9218879342079164,0.0,267.14569091796875,244.0,58944.1640625,0.0,4172.00634765625,1.0,278.44122314453125,282.3463439941406,295.2417907714844,298.9867248535156,293.1499938964844,293.1499938964844,278.1499938964844,33616.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475566744804382,1.0,0.0,0.0,3.6080939769744873,3.60811710357666,8.68658275976486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.87109375,0.0,1469.4183349609375,1895.4371337890625,0.0,3840.924072265625,0.8942140936851501,1.0,0.0,3.0,1.0,0.0
17852520,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7861793637275696,0.4201188087463379,0.3832418322563171,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9111568331718444,0.6615497469902039,0.6297168731689453,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8781311511993408,0.5942949056625366,0.4181108176708221,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7972089052200317,0.438110738992691,0.4202972948551178,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6538386940956116,0.2388106733560562,1.1049129962921145,284.9945373535156,284.95001220703125,299.8385009765625,292.2685241699219,297.946533203125,297.2281799316406,284.9938049316406,1.0,0.7006604671478271,0.3672317862510681,0.3672317862510681,1.0,1.0,-3.550410032272339,0.9756922125816344,2.57471776008606,0.1740767359733581,0.9218879342079164,0.9218879342079164,0.0,267.14569091796875,244.0,58944.1640625,0.0,4172.00634765625,1.0,278.44122314453125,282.3463439941406,295.2417907714844,298.9867248535156,293.1499938964844,293.1499938964844,278.1499938964844,33616.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475566744804382,1.0,0.0,0.0,3.6080939769744873,3.60811710357666,8.68658275976486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.87109375,0.0,1469.4183349609375,1895.4371337890625,0.0,3840.924072265625,0.8942140936851501,1.0,0.0,3.0,1.0,0.0
17852580,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7939078211784363,0.4193567037582397,0.3823539912700653,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9214758276939392,0.6608576774597168,0.6288832426071167,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8884979486465454,0.5966655015945435,0.4195988476276397,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8056137561798096,0.4382927417755127,0.4202031791210174,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6604132652282715,0.2388232052326202,1.1033917665481567,284.9102478027344,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.224365234375,284.9110412597656,1.0,0.6948485374450684,0.3666951060295105,0.3666951060295105,1.0,1.0,-3.54819393157959,0.9733032584190368,2.574890851974488,0.1723271906375885,0.8433466553688049,0.8433466553688049,0.0,255.9866485595703,232.0,59485.15625,0.0,4098.58544921875,1.0,278.1581420898437,282.2295227050781,295.2969055175781,299.1473388671875,293.1499938964844,293.1499938964844,278.45001220703125,38555.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547688961029052,1.0,0.0,0.0,3.49161148071289,3.4916346073150635,8.134767313094926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3193359375,0.0,1382.2777099609375,1895.4371337890625,0.0,3905.82080078125,0.8723322749137878,1.0,0.0,3.0,1.0,0.0
17852640,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7939078211784363,0.4193567037582397,0.3823539912700653,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9214758276939392,0.6608576774597168,0.6288832426071167,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8884979486465454,0.5966655015945435,0.4195988476276397,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8056137561798096,0.4382927417755127,0.4202031791210174,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6604132652282715,0.2388232052326202,1.1033917665481567,284.9102478027344,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.224365234375,284.9110412597656,1.0,0.6948485374450684,0.3666951060295105,0.3666951060295105,1.0,1.0,-3.54819393157959,0.9733032584190368,2.574890851974488,0.1723271906375885,0.8433466553688049,0.8433466553688049,0.0,255.9866485595703,232.0,59485.15625,0.0,4098.58544921875,1.0,278.1581420898437,282.2295227050781,295.2969055175781,299.1473388671875,293.1499938964844,293.1499938964844,278.45001220703125,38555.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547688961029052,1.0,0.0,0.0,3.49161148071289,3.4916346073150635,8.134767313094926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3193359375,0.0,1382.2777099609375,1895.4371337890625,0.0,3905.82080078125,0.8723322749137878,1.0,0.0,3.0,1.0,0.0
17852700,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.798216700553894,0.4194168746471405,0.3819588720798492,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9272881150245668,0.6609348058700562,0.6284777522087097,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8942075371742249,0.5983148813247681,0.4203819334506988,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8101283311843872,0.4386674165725708,0.4201545715332031,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6640729308128357,0.2389806509017944,1.102542281150818,285.01055908203125,284.95001220703125,299.8263244628906,292.2865295410156,297.9399108886719,297.226318359375,285.01104736328125,1.0,0.6918420791625977,0.3664267361164093,0.3664267361164093,1.0,1.0,-3.547086238861084,0.97211492061615,2.5749711990356445,0.1713342368602752,0.9141533970832824,0.9141533970832824,0.0,250.1836395263672,232.0,58761.375,0.0,4060.5673828125,1.0,278.3978271484375,282.35577392578125,295.2506103515625,298.947265625,293.1499938964844,293.1499938964844,278.45001220703125,34042.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483059644699096,1.0,0.0,0.0,3.543013572692871,3.5430362224578857,8.376043183488946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.1552734375,0.0,1403.15087890625,1895.4371337890625,0.0,3847.688232421875,0.8815497159957886,1.0,0.0,3.0,1.0,0.0
17852760,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8033133745193481,0.4195745289325714,0.3818729817867279,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9340590238571168,0.6611377000808716,0.6284177303314209,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9007574915885924,0.600045919418335,0.4214103519916534,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8151923418045044,0.4391499161720276,0.4203487336635589,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.668395459651947,0.2392244189977646,1.1023768186569214,284.9950866699219,284.95001220703125,299.8235168457031,292.29443359375,297.9407653808594,297.2293701171875,284.9939270019531,1.0,0.6889269351959229,0.3661639094352722,0.3661639094352722,1.0,1.0,-3.548180341720581,0.971646785736084,2.576533555984497,0.1706201881170272,0.9217292070388794,0.9217292070388794,0.0,244.0298767089844,220.0,58925.265625,0.0,4026.12109375,1.0,278.4420471191406,282.34820556640625,295.26666259765625,299.0081787109375,293.1499938964844,293.1499938964844,278.1499938964844,33479.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945700466632843,1.0,0.0,0.0,3.60661244392395,3.606635570526123,8.679451184434583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9326171875,0.0,1466.7958984375,1895.4371337890625,0.0,3824.14697265625,0.8935406804084778,1.0,0.0,3.0,1.0,0.0
17852820,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8126236796379089,0.4188688695430755,0.3810299038887024,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9467423558235168,0.6604384779930115,0.6275703310966492,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9138819575309752,0.6023929715156555,0.422880083322525,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8246011137962341,0.4393719732761383,0.4202838242053985,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6767933964729309,0.2392861545085907,1.1010280847549438,284.9107971191406,284.95001220703125,299.819580078125,292.3128662109375,297.9356994628906,297.2256164550781,284.91162109375,1.0,0.6828824877738953,0.3656382262706756,0.3656382262706756,1.0,1.0,-3.546222686767578,0.9693748354911804,2.576847791671753,0.1689415276050567,0.8436127305030823,0.8436127305030823,0.0,232.4878845214844,208.0,59490.27734375,0.0,3951.1787109375,1.0,278.1581726074219,282.2313842773437,295.330078125,299.1789855957031,293.1499938964844,293.1499938964844,278.45001220703125,38501.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529340863227844,1.0,0.0,0.0,3.490311622619629,3.4903345108032227,8.128711783683684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.923828125,0.0,1380.5595703125,1895.4371337890625,0.0,3889.355712890625,0.8719991445541382,1.0,0.0,3.0,1.0,0.0
17852880,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8126236796379089,0.4188688695430755,0.3810299038887024,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9467423558235168,0.6604384779930115,0.6275703310966492,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9138819575309752,0.6023929715156555,0.422880083322525,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8246011137962341,0.4393719732761383,0.4202838242053985,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6767933964729309,0.2392861545085907,1.1010280847549438,284.9107971191406,284.95001220703125,299.819580078125,292.3128662109375,297.9356994628906,297.2256164550781,284.91162109375,1.0,0.6828824877738953,0.3656382262706756,0.3656382262706756,1.0,1.0,-3.546222686767578,0.9693748354911804,2.576847791671753,0.1689415276050567,0.8436127305030823,0.8436127305030823,0.0,232.4878845214844,208.0,59490.27734375,0.0,3951.1787109375,1.0,278.1581726074219,282.2313842773437,295.330078125,299.1789855957031,293.1499938964844,293.1499938964844,278.45001220703125,38501.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529340863227844,1.0,0.0,0.0,3.490311622619629,3.4903345108032227,8.128711783683684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.923828125,0.0,1380.5595703125,1895.4371337890625,0.0,3889.355712890625,0.8719991445541382,1.0,0.0,3.0,1.0,0.0
17852940,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8232160210609436,0.4191319048404693,0.3805896937847137,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9609861373901368,0.660704493522644,0.6270917057991028,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9304101467132568,0.6057465076446533,0.4246725440025329,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8355844616889954,0.4402620196342468,0.4204578995704651,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6868129372596741,0.239725723862648,1.1001676321029663,284.9959411621094,284.95001220703125,299.8178100585937,292.3345947265625,297.9376220703125,297.2305603027344,284.9952087402344,1.0,0.6768149137496948,0.3651125431060791,0.3651125431060791,1.0,1.0,-3.5464396476745605,0.9678086638450624,2.578630924224853,0.1672868877649307,0.9225490689277648,0.9225490689277648,0.0,220.3364105224609,196.0,58951.26171875,0.0,3878.160888671875,1.0,278.441162109375,282.350341796875,295.3074645996094,299.0488586425781,293.1499938964844,293.1499938964844,278.1499938964844,33516.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94386625289917,1.0,0.0,0.0,3.60482668876648,3.604849815368652,8.670857596371206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.93359375,0.0,1465.139404296875,1895.4371337890625,0.0,3807.540283203125,0.8934090733528137,1.0,0.0,3.0,1.0,0.0
17853000,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8232160210609436,0.4191319048404693,0.3805896937847137,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9609861373901368,0.660704493522644,0.6270917057991028,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9304101467132568,0.6057465076446533,0.4246725440025329,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8355844616889954,0.4402620196342468,0.4204578995704651,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6868129372596741,0.239725723862648,1.1001676321029663,284.9959411621094,284.95001220703125,299.8178100585937,292.3345947265625,297.9376220703125,297.2305603027344,284.9952087402344,1.0,0.6768149137496948,0.3651125431060791,0.3651125431060791,1.0,1.0,-3.5464396476745605,0.9678086638450624,2.578630924224853,0.1672868877649307,0.9225490689277648,0.9225490689277648,0.0,220.3364105224609,196.0,58951.26171875,0.0,3878.160888671875,1.0,278.441162109375,282.350341796875,295.3074645996094,299.0488586425781,293.1499938964844,293.1499938964844,278.1499938964844,33516.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94386625289917,1.0,0.0,0.0,3.60482668876648,3.604849815368652,8.670857596371206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.93359375,0.0,1465.139404296875,1895.4371337890625,0.0,3807.540283203125,0.8934090733528137,1.0,0.0,3.0,1.0,0.0
17853060,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8338940739631653,0.4184711575508117,0.3797755837440491,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9744790196418762,0.6599900722503662,0.6262191534042358,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9472877383232116,0.6080449819564819,0.4261059165000915,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8471436500549316,0.4405123889446258,0.4204113185405731,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6972776651382446,0.2398194074630737,1.0989375114440918,284.9094543457031,284.95001220703125,299.8179016113281,292.3592834472656,297.93359375,297.2267150878906,284.9105224609375,1.0,0.6706639528274536,0.3645908832550049,0.3645908832550049,1.0,1.0,-3.544607400894165,0.9655885696411132,2.579018831253052,0.1656403988599777,0.8432850241661072,0.8432850241661072,0.0,208.7109222412109,184.0,59546.51171875,0.0,3803.147216796875,1.0,278.1585388183594,282.2313537597656,295.3760986328125,299.2276306152344,293.1499938964844,293.1499938964844,278.45001220703125,38465.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510025382041932,1.0,0.0,0.0,3.49324369430542,3.4932668209075928,8.142374667841068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3779296875,0.0,1383.31689453125,1895.4371337890625,0.0,3871.9892578125,0.8724942803382874,1.0,0.0,3.0,1.0,0.0
17853120,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8338940739631653,0.4184711575508117,0.3797755837440491,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9744790196418762,0.6599900722503662,0.6262191534042358,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9472877383232116,0.6080449819564819,0.4261059165000915,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8471436500549316,0.4405123889446258,0.4204113185405731,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6972776651382446,0.2398194074630737,1.0989375114440918,284.9094543457031,284.95001220703125,299.8179016113281,292.3592834472656,297.93359375,297.2267150878906,284.9105224609375,1.0,0.6706639528274536,0.3645908832550049,0.3645908832550049,1.0,1.0,-3.544607400894165,0.9655885696411132,2.579018831253052,0.1656403988599777,0.8432850241661072,0.8432850241661072,0.0,208.7109222412109,184.0,59546.51171875,0.0,3803.147216796875,1.0,278.1585388183594,282.2313537597656,295.3760986328125,299.2276306152344,293.1499938964844,293.1499938964844,278.45001220703125,38465.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510025382041932,1.0,0.0,0.0,3.49324369430542,3.4932668209075928,8.142374667841068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3779296875,0.0,1383.31689453125,1895.4371337890625,0.0,3871.9892578125,0.8724942803382874,1.0,0.0,3.0,1.0,0.0
17853180,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8470268845558167,0.4187821447849273,0.3793762922286987,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9887457489967346,0.6602145433425903,0.6257086396217346,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9658355116844176,0.6112226247787476,0.4278025031089782,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8613306879997253,0.4414375126361847,0.4206152260303497,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7096554040908813,0.2402854561805725,1.098196029663086,284.99658203125,284.95001220703125,299.8197021484375,292.38671875,297.9359741210937,297.2309265136719,284.995849609375,1.0,0.6645073890686035,0.3640692234039306,0.3640692234039306,1.0,1.0,-3.5448992252349854,0.9640570878982544,2.5808422565460205,0.1640105545520782,0.9238068461418152,0.9238068461418152,0.0,196.52163696289065,187.0,59020.6875,0.0,3730.111083984375,1.0,278.4411926269531,282.35186767578125,295.3594055175781,299.10400390625,293.1499938964844,293.1499938964844,278.1499938964844,33488.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419004917144777,1.0,0.0,0.0,3.6077394485473633,3.607762575149536,8.684876320330659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0712890625,0.0,1468.0850830078125,1895.4371337890625,0.0,3789.711669921875,0.8940564393997192,1.0,0.0,3.0,1.0,0.0
17853240,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8470268845558167,0.4187821447849273,0.3793762922286987,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9887457489967346,0.6602145433425903,0.6257086396217346,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9658355116844176,0.6112226247787476,0.4278025031089782,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8613306879997253,0.4414375126361847,0.4206152260303497,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7096554040908813,0.2402854561805725,1.098196029663086,284.99658203125,284.95001220703125,299.8197021484375,292.38671875,297.9359741210937,297.2309265136719,284.995849609375,1.0,0.6645073890686035,0.3640692234039306,0.3640692234039306,1.0,1.0,-3.5448992252349854,0.9640570878982544,2.5808422565460205,0.1640105545520782,0.9238068461418152,0.9238068461418152,0.0,196.52163696289065,187.0,59020.6875,0.0,3730.111083984375,1.0,278.4411926269531,282.35186767578125,295.3594055175781,299.10400390625,293.1499938964844,293.1499938964844,278.1499938964844,33488.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419004917144777,1.0,0.0,0.0,3.6077394485473633,3.607762575149536,8.684876320330659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0712890625,0.0,1468.0850830078125,1895.4371337890625,0.0,3789.711669921875,0.8940564393997192,1.0,0.0,3.0,1.0,0.0
17853300,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8509596586227417,0.4185146391391754,0.3792535662651062,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9925370812416076,0.6598918437957764,0.6255418062210083,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9711663722991944,0.6122920513153076,0.4286563396453857,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8657082915306091,0.4416294693946838,0.420842558145523,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7132611274719238,0.240381047129631,1.0984811782836914,284.883056640625,284.95001220703125,299.8211975097656,292.4013671875,297.9344482421875,297.22906494140625,284.8822326660156,1.0,0.663257360458374,0.3638083636760711,0.3638083636760711,1.0,1.0,-3.5461976528167725,0.9636552929878236,2.582542181015014,0.1633773744106292,0.8446511030197144,0.8446511030197144,0.0,193.2566833496093,187.0,59871.0703125,0.0,3713.5810546875,1.0,278.19873046875,282.21209716796875,295.4286499023437,299.33575439453125,293.1499938964844,293.1499938964844,278.1499938964844,37802.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947557270526886,1.0,0.0,0.0,3.569676160812378,3.569699764251709,8.502584591951745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.076171875,0.0,1458.816162109375,1895.4371337890625,0.0,3840.9296875,0.8865531086921692,1.0,0.0,3.0,1.0,0.0
17853360,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8524985313415527,0.4181466698646545,0.3788511753082275,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9940254092216492,0.6594306230545044,0.6250476837158203,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.973665177822113,0.6132572293281555,0.4292619824409485,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8676469326019287,0.441710352897644,0.4208650290966034,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7147858142852783,0.2403847575187683,1.0983012914657593,284.9120483398437,284.95001220703125,299.822998046875,292.41656494140625,297.93212890625,297.2259826660156,284.9130554199219,1.0,0.6624837517738342,0.3635587692260742,0.3635587692260742,1.0,1.0,-3.545659303665161,0.9627004265785216,2.582958936691284,0.1625845432281494,0.8463529944419861,0.8463529944419861,0.0,191.764389038086,190.0,59664.921875,0.0,3703.21044921875,1.0,278.15826416015625,282.23388671875,295.43365478515625,299.2906494140625,293.1499938964844,293.1499938964844,278.45001220703125,38397.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490393996238708,1.0,0.0,0.0,3.4983625411987305,3.498385429382324,8.166254588104493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2744140625,0.0,1388.1121826171875,1895.4371337890625,0.0,3854.30419921875,0.8737107515335083,1.0,0.0,3.0,1.0,0.0
17853420,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8545259833335876,0.4184082448482513,0.3788121938705444,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9957985281944276,0.6595621109008789,0.6248622536659241,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9772154688835144,0.6162502765655518,0.4311129450798034,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8702194690704346,0.4426007568836212,0.4214619696140289,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7167306542396545,0.2407968044281005,1.0993516445159912,284.9988708496094,284.95001220703125,299.8275756835937,292.4485778808594,297.9346923828125,297.2291259765625,284.99774169921875,1.0,0.6623807549476624,0.3630595505237579,0.3630595505237579,1.0,1.0,-3.549588441848755,0.9623960256576538,2.58719253540039,0.1613670885562896,0.9281527996063232,0.9281527996063232,0.0,190.32781982421875,193.0,59212.05859375,0.0,3704.30419921875,1.0,278.44207763671875,282.3528137207031,295.4213562011719,299.17645263671875,293.1499938964844,293.1499938964844,278.1499938964844,33312.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400309920310974,1.0,0.0,0.0,3.61992621421814,3.619949579238892,8.743649573261791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.98046875,0.0,1480.025390625,1895.4371337890625,0.0,3772.726318359375,0.896377444267273,1.0,0.0,3.0,1.0,0.0
17853480,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8545259833335876,0.4184082448482513,0.3788121938705444,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9957985281944276,0.6595621109008789,0.6248622536659241,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9772154688835144,0.6162502765655518,0.4311129450798034,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8702194690704346,0.4426007568836212,0.4214619696140289,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7167306542396545,0.2407968044281005,1.0993516445159912,284.9988708496094,284.95001220703125,299.8275756835937,292.4485778808594,297.9346923828125,297.2291259765625,284.99774169921875,1.0,0.6623807549476624,0.3630595505237579,0.3630595505237579,1.0,1.0,-3.549588441848755,0.9623960256576538,2.58719253540039,0.1613670885562896,0.9281527996063232,0.9281527996063232,0.0,190.32781982421875,193.0,59212.05859375,0.0,3704.30419921875,1.0,278.44207763671875,282.3528137207031,295.4213562011719,299.17645263671875,293.1499938964844,293.1499938964844,278.1499938964844,33312.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400309920310974,1.0,0.0,0.0,3.61992621421814,3.619949579238892,8.743649573261791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.98046875,0.0,1480.025390625,1895.4371337890625,0.0,3772.726318359375,0.896377444267273,1.0,0.0,3.0,1.0,0.0
17853540,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8529661893844604,0.417663425207138,0.3784215450286865,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9944440722465516,0.6586498022079468,0.6243234872817993,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9768863916397096,0.6180986166000366,0.4326204359531402,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8691607117652893,0.4427803456783294,0.4218679070472717,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7158311009407043,0.2407915294170379,1.1001269817352295,284.91192626953125,284.95001220703125,299.8332214355469,292.482421875,297.9307556152344,297.2231140136719,284.912841796875,1.0,0.6632531881332397,0.362560361623764,0.362560361623764,1.0,1.0,-3.551713705062866,0.9615011811256408,2.59021258354187,0.1602308303117752,0.8498866558074951,0.8498866558074951,0.0,191.4383850097656,196.0,59909.8671875,0.0,3716.337158203125,1.0,278.15802001953125,282.2321472167969,295.50067138671875,299.3721923828125,293.1499938964844,293.1499938964844,278.45001220703125,38293.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474704265594482,1.0,0.0,0.0,3.5140740871429443,3.514097213745117,8.239771318585554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.6845703125,0.0,1403.655517578125,1895.4371337890625,0.0,3840.145263671875,0.8770757913589478,1.0,0.0,3.0,1.0,0.0
17853600,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8529661893844604,0.417663425207138,0.3784215450286865,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9944440722465516,0.6586498022079468,0.6243234872817993,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9768863916397096,0.6180986166000366,0.4326204359531402,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8691607117652893,0.4427803456783294,0.4218679070472717,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7158311009407043,0.2407915294170379,1.1001269817352295,284.91192626953125,284.95001220703125,299.8332214355469,292.482421875,297.9307556152344,297.2231140136719,284.912841796875,1.0,0.6632531881332397,0.362560361623764,0.362560361623764,1.0,1.0,-3.551713705062866,0.9615011811256408,2.59021258354187,0.1602308303117752,0.8498866558074951,0.8498866558074951,0.0,191.4383850097656,196.0,59909.8671875,0.0,3716.337158203125,1.0,278.15802001953125,282.2321472167969,295.50067138671875,299.3721923828125,293.1499938964844,293.1499938964844,278.45001220703125,38293.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474704265594482,1.0,0.0,0.0,3.5140740871429443,3.514097213745117,8.239771318585554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.6845703125,0.0,1403.655517578125,1895.4371337890625,0.0,3840.145263671875,0.8770757913589478,1.0,0.0,3.0,1.0,0.0
17853660,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8511847257614136,0.4178436994552612,0.3784133791923523,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9927436113357544,0.6586737036705017,0.6241482496261597,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9762201905250548,0.6209457516670227,0.434449553489685,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.867725133895874,0.4435896873474121,0.4225015342235565,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.714577853679657,0.2411092817783355,1.1012957096099854,284.9999389648437,284.95001220703125,299.8397216796875,292.5178527832031,297.93316650390625,297.2254638671875,284.9988098144531,1.0,0.6646715402603149,0.3620322644710541,0.3620322644710541,1.0,1.0,-3.555853366851806,0.9611641764640808,2.594689130783081,0.1590465605258941,0.9328787326812744,0.9328787326812744,0.0,193.05044555664065,199.0,59455.7265625,0.0,3736.481689453125,1.0,278.44219970703125,282.3523254394531,295.4913024902344,299.2616271972656,293.1499938964844,293.1499938964844,278.1499938964844,33286.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385954737663268,1.0,0.0,0.0,3.6354596614837646,3.635483264923096,8.818850574243697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.44140625,0.0,1496.8277587890625,1895.4371337890625,0.0,3759.666015625,0.8998541831970215,1.0,0.0,3.0,1.0,0.0
