time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853720,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8511847257614136,0.4178436994552612,0.3784133791923523,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9927436113357544,0.6586737036705017,0.6241482496261597,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9762201905250548,0.6209457516670227,0.434449553489685,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.867725133895874,0.4435896873474121,0.4225015342235565,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.714577853679657,0.2411092817783355,1.1012957096099854,284.9999389648437,284.95001220703125,299.8397216796875,292.5178527832031,297.93316650390625,297.2254638671875,284.9988098144531,1.0,0.6646715402603149,0.3620322644710541,0.3620322644710541,1.0,1.0,-3.555853366851806,0.9611641764640808,2.594689130783081,0.1590465605258941,0.9328787326812744,0.9328787326812744,0.0,193.05044555664065,199.0,59455.7265625,0.0,3736.481689453125,1.0,278.44219970703125,282.3523254394531,295.4913024902344,299.2616271972656,293.1499938964844,293.1499938964844,278.1499938964844,33286.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385954737663268,1.0,0.0,0.0,3.6354596614837646,3.635483264923096,8.818850574243697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.44140625,0.0,1496.8277587890625,1895.4371337890625,0.0,3759.666015625,0.8998541831970215,1.0,0.0,3.0,1.0,0.0
17853780,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8477058410644531,0.4170327484607696,0.3780245780944824,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9894576072692872,0.6576645374298096,0.6235837936401367,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.973678708076477,0.6226474642753601,0.4359056651592254,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8646194934844971,0.4436966478824615,0.4229036569595337,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7119637727737427,0.2410264760255813,1.102015256881714,284.9109191894531,284.95001220703125,299.8468933105469,292.5545654296875,297.9291687011719,297.2189025878906,284.9118957519531,1.0,0.6663119196891785,0.3615041673183441,0.3615041673183441,1.0,1.0,-3.557816982269287,0.9601170420646667,2.597699880599976,0.1579034626483917,0.8530794382095337,0.8530794382095337,0.0,195.781494140625,202.0,60171.16015625,0.0,3757.99462890625,1.0,278.1578674316406,282.22967529296875,295.572998046875,299.4611511230469,293.1499938964844,293.1499938964844,278.45001220703125,38290.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460654258728028,1.0,0.0,0.0,3.53130316734314,3.531326532363892,8.320765800817753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8056640625,0.0,1421.6556396484375,1895.4371337890625,0.0,3827.447998046875,0.8808757066726685,1.0,0.0,3.0,1.0,0.0
17853840,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8477058410644531,0.4170327484607696,0.3780245780944824,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9894576072692872,0.6576645374298096,0.6235837936401367,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.973678708076477,0.6226474642753601,0.4359056651592254,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8646194934844971,0.4436966478824615,0.4229036569595337,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7119637727737427,0.2410264760255813,1.102015256881714,284.9109191894531,284.95001220703125,299.8468933105469,292.5545654296875,297.9291687011719,297.2189025878906,284.9118957519531,1.0,0.6663119196891785,0.3615041673183441,0.3615041673183441,1.0,1.0,-3.557816982269287,0.9601170420646667,2.597699880599976,0.1579034626483917,0.8530794382095337,0.8530794382095337,0.0,195.781494140625,202.0,60171.16015625,0.0,3757.99462890625,1.0,278.1578674316406,282.22967529296875,295.572998046875,299.4611511230469,293.1499938964844,293.1499938964844,278.45001220703125,38290.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460654258728028,1.0,0.0,0.0,3.53130316734314,3.531326532363892,8.320765800817753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8056640625,0.0,1421.6556396484375,1895.4371337890625,0.0,3827.447998046875,0.8808757066726685,1.0,0.0,3.0,1.0,0.0
17853900,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8459939360618591,0.4170465767383575,0.3778545558452606,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.98775976896286,0.657568097114563,0.6232950091362,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9723976850509644,0.6239649653434753,0.4366566240787506,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8630577921867371,0.4440176486968994,0.4230843186378479,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.710590660572052,0.2411146312952041,1.1022014617919922,285.0148010253906,284.95001220703125,299.85064697265625,292.5733337402344,297.929931640625,297.21929931640625,285.015869140625,1.0,0.667133092880249,0.3612401187419891,0.3612401187419891,1.0,1.0,-3.558603525161743,0.9595364332199096,2.599066972732544,0.1571927368640899,0.9268753528594972,0.9268753528594972,0.0,197.15823364257807,202.0,59471.42578125,0.0,3768.348388671875,1.0,278.3993225097656,282.3595886230469,295.5383605957031,299.274169921875,293.1499938964844,293.1499938964844,278.45001220703125,33941.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396985769271852,1.0,0.0,0.0,3.5832412242889404,3.583264112472534,8.56732754073164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1796875,0.0,1445.039794921875,1895.4371337890625,0.0,3769.703857421875,0.8905070424079895,1.0,0.0,3.0,1.0,0.0
17853960,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8449940085411072,0.4171704351902008,0.3780019581317901,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9866738319396972,0.6576110124588013,0.623362123966217,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9718449711799622,0.6253786087036133,0.437671422958374,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8621764183044434,0.4444524347782135,0.4235140681266784,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.709783136844635,0.2412879317998886,1.1030633449554443,285.0009155273437,284.95001220703125,299.8544921875,292.59228515625,297.9316711425781,297.220947265625,284.999755859375,1.0,0.6680999994277954,0.360979288816452,0.360979288816452,1.0,1.0,-3.561634063720703,0.9596746563911438,2.601959466934204,0.156737208366394,0.9373766183853148,0.9373766183853148,0.0,198.24777221679688,205.0,59704.67578125,0.0,3782.60302734375,1.0,278.4422912597656,282.35186767578125,295.5656433105469,299.351806640625,293.1499938964844,293.1499938964844,278.1499938964844,33284.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371924996376038,1.0,0.0,0.0,3.65122652053833,3.651250123977661,8.895510177353572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.7919921875,0.0,1514.2105712890625,1895.4371337890625,0.0,3746.885986328125,0.9034601449966432,1.0,0.0,3.0,1.0,0.0
17854020,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8411949276924133,0.4163212776184082,0.3775997757911682,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9827319979667664,0.6565279364585876,0.6227502822875977,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9687036275863647,0.6269570589065552,0.4390604496002197,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8586975336074829,0.4445086419582367,0.4238892495632171,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7066659927368164,0.2411606907844543,1.1036661863327026,284.90997314453125,284.95001220703125,299.8623352050781,292.6307373046875,297.9277038574219,297.2142333984375,284.9110107421875,1.0,0.6699057817459106,0.3604576289653778,0.3604576289653778,1.0,1.0,-3.5632712841033936,0.958540141582489,2.604731321334839,0.1555591076612472,0.8561568260192871,0.8561568260192871,0.0,201.4205474853516,208.0,60431.88671875,0.0,3806.03857421875,1.0,278.1577453613281,282.2275085449219,295.6489562988281,299.5539855957031,293.1499938964844,293.1499938964844,278.45001220703125,38298.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944620966911316,1.0,0.0,0.0,3.5482728481292725,3.5482962131500244,8.400928663832019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8212890625,0.0,1439.6256103515625,1895.4371337890625,0.0,3814.37646484375,0.884631872177124,1.0,0.0,3.0,1.0,0.0
17854080,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8411949276924133,0.4163212776184082,0.3775997757911682,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9827319979667664,0.6565279364585876,0.6227502822875977,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9687036275863647,0.6269570589065552,0.4390604496002197,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8586975336074829,0.4445086419582367,0.4238892495632171,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7066659927368164,0.2411606907844543,1.1036661863327026,284.90997314453125,284.95001220703125,299.8623352050781,292.6307373046875,297.9277038574219,297.2142333984375,284.9110107421875,1.0,0.6699057817459106,0.3604576289653778,0.3604576289653778,1.0,1.0,-3.5632712841033936,0.958540141582489,2.604731321334839,0.1555591076612472,0.8561568260192871,0.8561568260192871,0.0,201.4205474853516,208.0,60431.88671875,0.0,3806.03857421875,1.0,278.1577453613281,282.2275085449219,295.6489562988281,299.5539855957031,293.1499938964844,293.1499938964844,278.45001220703125,38298.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944620966911316,1.0,0.0,0.0,3.5482728481292725,3.5482962131500244,8.400928663832019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8212890625,0.0,1439.6256103515625,1895.4371337890625,0.0,3814.37646484375,0.884631872177124,1.0,0.0,3.0,1.0,0.0
17854140,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8383810520172119,0.4164328277111053,0.3775588274002075,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9795650839805604,0.6564109921455383,0.6224750280380249,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9665653109550476,0.6295873522758484,0.4407585263252258,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8561222553253174,0.44522425532341,0.4244678616523742,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7042602300643921,0.2413903474807739,1.1045997142791748,285.0014038085937,284.95001220703125,299.8702087402344,292.6695861816406,297.9302062988281,297.2162170410156,285.000244140625,1.0,0.6717517375946045,0.3599359691143036,0.3599359691143036,1.0,1.0,-3.566744327545166,0.9579942226409912,2.608750104904175,0.1543409675359726,0.941506564617157,0.941506564617157,0.0,204.113021850586,211.0,59951.5390625,0.0,3831.239013671875,1.0,278.4424743652344,282.3512268066406,295.64306640625,299.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,33317.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357416033744812,1.0,0.0,0.0,3.667083501815796,3.667107343673706,8.972942850959953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.8310546875,0.0,1532.0965576171875,1895.4371337890625,0.0,3733.654052734375,0.9070020318031312,1.0,0.0,3.0,1.0,0.0
17854200,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8383810520172119,0.4164328277111053,0.3775588274002075,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9795650839805604,0.6564109921455383,0.6224750280380249,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9665653109550476,0.6295873522758484,0.4407585263252258,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8561222553253174,0.44522425532341,0.4244678616523742,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7042602300643921,0.2413903474807739,1.1045997142791748,285.0014038085937,284.95001220703125,299.8702087402344,292.6695861816406,297.9302062988281,297.2162170410156,285.000244140625,1.0,0.6717517375946045,0.3599359691143036,0.3599359691143036,1.0,1.0,-3.566744327545166,0.9579942226409912,2.608750104904175,0.1543409675359726,0.941506564617157,0.941506564617157,0.0,204.113021850586,211.0,59951.5390625,0.0,3831.239013671875,1.0,278.4424743652344,282.3512268066406,295.64306640625,299.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,33317.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357416033744812,1.0,0.0,0.0,3.667083501815796,3.667107343673706,8.972942850959953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.8310546875,0.0,1532.0965576171875,1895.4371337890625,0.0,3733.654052734375,0.9070020318031312,1.0,0.0,3.0,1.0,0.0
17854260,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8346536159515381,0.4155492782592773,0.3771329224109649,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9753382205963136,0.655255913734436,0.6218032240867615,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9632633328437804,0.631046712398529,0.4420721530914306,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8526996374130249,0.4452322721481323,0.4248053729534149,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7011178135871887,0.24123315513134,1.1050946712493896,284.9076538085937,284.95001220703125,299.8779296875,292.7086181640625,297.9261474609375,297.2094116210937,284.908935546875,1.0,0.6735613346099854,0.3594150841236114,0.3594150841236114,1.0,1.0,-3.5680150985717773,0.9567416310310364,2.6112735271453857,0.1531264185905456,0.8581604957580566,0.8581604957580566,0.0,207.4075927734375,214.0,60689.40625,0.0,3854.540283203125,1.0,278.1579895019531,282.2245178222656,295.72662353515625,299.649169921875,293.1499938964844,293.1499938964844,278.45001220703125,38314.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943142592906952,1.0,0.0,0.0,3.565505266189575,3.5655288696289062,8.482726343572722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3017578125,0.0,1458.097900390625,1895.4371337890625,0.0,3800.980712890625,0.8883510231971741,1.0,0.0,3.0,1.0,0.0
17854320,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8346536159515381,0.4155492782592773,0.3771329224109649,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9753382205963136,0.655255913734436,0.6218032240867615,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9632633328437804,0.631046712398529,0.4420721530914306,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8526996374130249,0.4452322721481323,0.4248053729534149,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7011178135871887,0.24123315513134,1.1050946712493896,284.9076538085937,284.95001220703125,299.8779296875,292.7086181640625,297.9261474609375,297.2094116210937,284.908935546875,1.0,0.6735613346099854,0.3594150841236114,0.3594150841236114,1.0,1.0,-3.5680150985717773,0.9567416310310364,2.6112735271453857,0.1531264185905456,0.8581604957580566,0.8581604957580566,0.0,207.4075927734375,214.0,60689.40625,0.0,3854.540283203125,1.0,278.1579895019531,282.2245178222656,295.72662353515625,299.649169921875,293.1499938964844,293.1499938964844,278.45001220703125,38314.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943142592906952,1.0,0.0,0.0,3.565505266189575,3.5655288696289062,8.482726343572722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3017578125,0.0,1458.097900390625,1895.4371337890625,0.0,3800.980712890625,0.8883510231971741,1.0,0.0,3.0,1.0,0.0
17854380,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8319230079650879,0.4156343936920166,0.3770688474178314,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9719952940940856,0.6550740599632263,0.621468186378479,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.961053192615509,0.6335762739181519,0.4436992406845093,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8502025604248047,0.4459063410758972,0.4253459274768829,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6987393498420715,0.2414401620626449,1.1059311628341677,285.0020751953125,284.95001220703125,299.8852233886719,292.7474975585937,297.928466796875,297.2113952636719,285.0009460449219,1.0,0.6753827333450317,0.3588941991329193,0.3588941991329193,1.0,1.0,-3.57114052772522,0.9560826420783995,2.6150577068328857,0.151869311928749,0.9455363750457764,0.9455363750457764,0.0,210.15870666503903,217.0,60190.1953125,0.0,3879.290283203125,1.0,278.4425964355469,282.3509826660156,295.7210998535156,299.5397033691406,293.1499938964844,293.1499938964844,278.1499938964844,33344.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343051314353944,1.0,0.0,0.0,3.682002544403076,3.6820263862609854,9.046100899468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.08203125,0.0,1549.021484375,1895.4371337890625,0.0,3720.5380859375,0.9103853702545166,1.0,0.0,3.0,1.0,0.0
17854440,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8319230079650879,0.4156343936920166,0.3770688474178314,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9719952940940856,0.6550740599632263,0.621468186378479,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.961053192615509,0.6335762739181519,0.4436992406845093,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8502025604248047,0.4459063410758972,0.4253459274768829,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6987393498420715,0.2414401620626449,1.1059311628341677,285.0020751953125,284.95001220703125,299.8852233886719,292.7474975585937,297.928466796875,297.2113952636719,285.0009460449219,1.0,0.6753827333450317,0.3588941991329193,0.3588941991329193,1.0,1.0,-3.57114052772522,0.9560826420783995,2.6150577068328857,0.151869311928749,0.9455363750457764,0.9455363750457764,0.0,210.15870666503903,217.0,60190.1953125,0.0,3879.290283203125,1.0,278.4425964355469,282.3509826660156,295.7210998535156,299.5397033691406,293.1499938964844,293.1499938964844,278.1499938964844,33344.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343051314353944,1.0,0.0,0.0,3.682002544403076,3.6820263862609854,9.046100899468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.08203125,0.0,1549.021484375,1895.4371337890625,0.0,3720.5380859375,0.9103853702545166,1.0,0.0,3.0,1.0,0.0
17854500,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8304980993270874,0.4152398109436035,0.3770249485969543,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9702255725860596,0.6545442938804626,0.6213076114654541,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.95983624458313,0.6343135833740234,0.44447922706604,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8489156365394592,0.4459533393383026,0.4256387650966644,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.69753497838974,0.2414001673460006,1.1065237522125244,284.88360595703125,284.95001220703125,299.888671875,292.76678466796875,297.9267883300781,297.2086486816406,284.8820495605469,1.0,0.6763412356376648,0.3586337566375732,0.3586337566375732,1.0,1.0,-3.572905302047729,0.9558095932006836,2.617095708847046,0.1513861715793609,0.8642533421516418,0.8642533421516418,0.0,211.6294403076172,217.0,61136.34765625,0.0,3892.765869140625,1.0,278.19708251953125,282.2051696777344,295.7952575683594,299.782470703125,293.1499938964844,293.1499938964844,278.1499938964844,37378.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401140809059144,1.0,0.0,0.0,3.651249885559082,3.6512739658355713,8.895623295757105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.345703125,0.0,1544.87353515625,1895.4371337890625,0.0,3773.482177734375,0.9045498967170716,1.0,0.0,3.0,1.0,0.0
17854560,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8283457159996033,0.4147177040576935,0.3766218423843384,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9676201939582824,0.6538482308387756,0.6207387447357178,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9577291011810304,0.6349163055419922,0.4449394047260284,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8469400405883789,0.4458658099174499,0.4256451725959778,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6956918835639954,0.2412604391574859,1.1063443422317505,284.9080505371094,284.95001220703125,299.8919372558594,292.78594970703125,297.9241027832031,297.20458984375,284.9093017578125,1.0,0.6771554350852966,0.3583861589431762,0.3583861589431762,1.0,1.0,-3.5720839500427246,0.9547610282897948,2.6173229217529297,0.1506563127040863,0.8618698120117188,0.8618698120117188,0.0,213.4813995361328,220.0,60929.46875,0.0,3901.970703125,1.0,278.1576232910156,282.2240295410156,295.80426025390625,299.742919921875,293.1499938964844,293.1499938964844,278.45001220703125,38353.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941719651222229,1.0,0.0,0.0,3.5801198482513428,3.580143451690674,8.552407848583243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5908203125,0.0,1474.073974609375,1895.4371337890625,0.0,3788.069580078125,0.8917189836502075,1.0,0.0,3.0,1.0,0.0
17854620,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257043957710266,0.4147731065750122,0.3765266835689544,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.964159607887268,0.6535979509353638,0.6203354597091675,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9554940462112428,0.6373378038406372,0.4464864730834961,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8445479273796082,0.4464940726757049,0.4261398315429687,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6933791041374207,0.2414478361606598,1.107087016105652,285.0025939941406,284.95001220703125,299.8978271484375,292.8236694335937,297.926025390625,297.2065124511719,285.0014343261719,1.0,0.6789297461509705,0.3578909933567047,0.3578909933567047,1.0,1.0,-3.5748252868652344,0.9540575742721558,2.620767593383789,0.1494283378124237,0.9493297934532166,0.9493297934532166,0.0,216.25247192382807,223.0,60417.04296875,0.0,3925.9248046875,1.0,278.4427185058594,282.35089111328125,295.7975769042969,299.6318054199219,293.1499938964844,293.1499938964844,278.1499938964844,33371.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329331517219543,1.0,0.0,0.0,3.696108341217041,3.696132183074951,9.115545367421872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.6474609375,0.0,1565.156005859375,1895.4371337890625,0.0,3707.996826171875,0.9135834574699402,1.0,0.0,3.0,1.0,0.0
17854680,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257043957710266,0.4147731065750122,0.3765266835689544,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.964159607887268,0.6535979509353638,0.6203354597091675,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9554940462112428,0.6373378038406372,0.4464864730834961,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8445479273796082,0.4464940726757049,0.4261398315429687,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6933791041374207,0.2414478361606598,1.107087016105652,285.0025939941406,284.95001220703125,299.8978271484375,292.8236694335937,297.926025390625,297.2065124511719,285.0014343261719,1.0,0.6789297461509705,0.3578909933567047,0.3578909933567047,1.0,1.0,-3.5748252868652344,0.9540575742721558,2.620767593383789,0.1494283378124237,0.9493297934532166,0.9493297934532166,0.0,216.25247192382807,223.0,60417.04296875,0.0,3925.9248046875,1.0,278.4427185058594,282.35089111328125,295.7975769042969,299.6318054199219,293.1499938964844,293.1499938964844,278.1499938964844,33371.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329331517219543,1.0,0.0,0.0,3.696108341217041,3.696132183074951,9.115545367421872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.6474609375,0.0,1565.156005859375,1895.4371337890625,0.0,3707.996826171875,0.9135834574699402,1.0,0.0,3.0,1.0,0.0
17854740,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8222423791885376,0.4138203263282776,0.3760501742362976,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.95967698097229,0.6522985696792603,0.6195396184921265,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.952166736125946,0.638550877571106,0.4476430416107178,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8414376378059387,0.4464006125926971,0.4263924956321716,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6904374957084656,0.2412471175193786,1.1074151992797852,284.9067687988281,284.95001220703125,299.9027099609375,292.86041259765625,297.9211730957031,297.1996765136719,284.90777587890625,1.0,0.6806524991989136,0.3573958277702331,0.3573958277702331,1.0,1.0,-3.575394630432129,0.9526587724685668,2.622735977172852,0.1482103317975998,0.8642285466194153,0.8642285466194153,0.0,219.5866851806641,226.0,61164.484375,0.0,3947.748779296875,1.0,278.1575927734375,282.2221069335937,295.8786926269531,299.8334655761719,293.1499938964844,293.1499938964844,278.45001220703125,38323.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940374493598938,1.0,0.0,0.0,3.595674514770508,3.595698356628418,8.626885232843051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.52734375,0.0,1490.69287109375,1895.4371337890625,0.0,3775.849365234375,0.8950607180595398,1.0,0.0,3.0,1.0,0.0
17854800,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8222423791885376,0.4138203263282776,0.3760501742362976,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.95967698097229,0.6522985696792603,0.6195396184921265,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.952166736125946,0.638550877571106,0.4476430416107178,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8414376378059387,0.4464006125926971,0.4263924956321716,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6904374957084656,0.2412471175193786,1.1074151992797852,284.9067687988281,284.95001220703125,299.9027099609375,292.86041259765625,297.9211730957031,297.1996765136719,284.90777587890625,1.0,0.6806524991989136,0.3573958277702331,0.3573958277702331,1.0,1.0,-3.575394630432129,0.9526587724685668,2.622735977172852,0.1482103317975998,0.8642285466194153,0.8642285466194153,0.0,219.5866851806641,226.0,61164.484375,0.0,3947.748779296875,1.0,278.1575927734375,282.2221069335937,295.8786926269531,299.8334655761719,293.1499938964844,293.1499938964844,278.45001220703125,38323.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940374493598938,1.0,0.0,0.0,3.595674514770508,3.595698356628418,8.626885232843051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.52734375,0.0,1490.69287109375,1895.4371337890625,0.0,3775.849365234375,0.8950607180595398,1.0,0.0,3.0,1.0,0.0
17854860,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8196746706962585,0.4138438999652862,0.3759264945983886,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9561462998390198,0.6519784927368164,0.6190711855888367,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9499346613883972,0.6408571004867554,0.4491091072559356,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8391549587249756,0.4469797313213348,0.4268408417701721,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6882088780403137,0.241416648030281,1.1080766916275024,285.0029602050781,284.95001220703125,299.9064025878906,292.8958435058594,297.92254638671875,297.2015380859375,285.0018005371094,1.0,0.6823738813400269,0.3569379448890686,0.3569379448890686,1.0,1.0,-3.577772378921509,0.951951503753662,2.6258208751678467,0.1470436453819275,0.9526337385177612,0.9526337385177612,0.0,222.3598480224609,229.0,60623.71484375,0.0,3970.8330078125,1.0,278.4428100585937,282.3510437011719,295.8701171875,299.71905517578125,293.1499938964844,293.1499938964844,278.1499938964844,33404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316706657409668,1.0,0.0,0.0,3.708698272705078,3.708722352981568,9.17775139441801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.638671875,0.0,1579.72705078125,1895.4371337890625,0.0,3696.445068359375,0.9164485931396484,1.0,0.0,3.0,1.0,0.0
17854920,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8196746706962585,0.4138438999652862,0.3759264945983886,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9561462998390198,0.6519784927368164,0.6190711855888367,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9499346613883972,0.6408571004867554,0.4491091072559356,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8391549587249756,0.4469797313213348,0.4268408417701721,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6882088780403137,0.241416648030281,1.1080766916275024,285.0029602050781,284.95001220703125,299.9064025878906,292.8958435058594,297.92254638671875,297.2015380859375,285.0018005371094,1.0,0.6823738813400269,0.3569379448890686,0.3569379448890686,1.0,1.0,-3.577772378921509,0.951951503753662,2.6258208751678467,0.1470436453819275,0.9526337385177612,0.9526337385177612,0.0,222.3598480224609,229.0,60623.71484375,0.0,3970.8330078125,1.0,278.4428100585937,282.3510437011719,295.8701171875,299.71905517578125,293.1499938964844,293.1499938964844,278.1499938964844,33404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316706657409668,1.0,0.0,0.0,3.708698272705078,3.708722352981568,9.17775139441801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.638671875,0.0,1579.72705078125,1895.4371337890625,0.0,3696.445068359375,0.9164485931396484,1.0,0.0,3.0,1.0,0.0
17854980,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8162862062454224,0.4128537774085998,0.3754209876060486,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9516023993492126,0.6506055593490601,0.6182105541229248,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9466232061386108,0.6419374346733093,0.4501796662807464,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8361849784851074,0.4468310475349426,0.4270456731319427,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6853811144828796,0.2411969304084777,1.108330488204956,284.90582275390625,284.95001220703125,299.9086303710937,292.9297180175781,297.9170227050781,297.1946716308594,284.9068908691406,1.0,0.6840439438819885,0.356480062007904,0.356480062007904,1.0,1.0,-3.577978610992432,0.9505547285079956,2.6274237632751465,0.1458919644355774,0.8664171099662781,0.8664171099662781,0.0,225.6959228515625,232.0,61368.6484375,0.0,3991.752685546875,1.0,278.1575012207031,282.22119140625,295.94830322265625,299.917724609375,293.1499938964844,293.1499938964844,278.45001220703125,38348.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391630291938782,1.0,0.0,0.0,3.608340263366699,3.60836410522461,8.687768513482297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.1015625,0.0,1504.6795654296875,1895.4371337890625,0.0,3764.83154296875,0.8978849053382874,1.0,0.0,3.0,1.0,0.0
17855040,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8162862062454224,0.4128537774085998,0.3754209876060486,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9516023993492126,0.6506055593490601,0.6182105541229248,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9466232061386108,0.6419374346733093,0.4501796662807464,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8361849784851074,0.4468310475349426,0.4270456731319427,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6853811144828796,0.2411969304084777,1.108330488204956,284.90582275390625,284.95001220703125,299.9086303710937,292.9297180175781,297.9170227050781,297.1946716308594,284.9068908691406,1.0,0.6840439438819885,0.356480062007904,0.356480062007904,1.0,1.0,-3.577978610992432,0.9505547285079956,2.6274237632751465,0.1458919644355774,0.8664171099662781,0.8664171099662781,0.0,225.6959228515625,232.0,61368.6484375,0.0,3991.752685546875,1.0,278.1575012207031,282.22119140625,295.94830322265625,299.917724609375,293.1499938964844,293.1499938964844,278.45001220703125,38348.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391630291938782,1.0,0.0,0.0,3.608340263366699,3.60836410522461,8.687768513482297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.1015625,0.0,1504.6795654296875,1895.4371337890625,0.0,3764.83154296875,0.8978849053382874,1.0,0.0,3.0,1.0,0.0
17855100,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8146803975105286,0.4127815067768097,0.3751743733882904,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9494149088859558,0.6503295302391052,0.6177554130554199,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9450921416282654,0.6429675817489624,0.4507233500480652,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8347837328910828,0.4470292031764984,0.4271123111248016,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6840187907218933,0.2412237673997879,1.1082595586776731,285.0150146484375,284.95001220703125,299.9091491699219,292.94598388671875,297.9167785644531,297.1948547363281,285.0163269042969,1.0,0.6848142147064209,0.3562510907649994,0.3562510907649994,1.0,1.0,-3.5777766704559326,0.9497668147087096,2.628009796142578,0.1451533138751983,0.9429539442062378,0.9429539442062378,0.0,227.26434326171875,232.0,60596.55078125,0.0,4000.827880859375,1.0,278.40118408203125,282.3573303222656,295.91192626953125,299.7243347167969,293.1499938964844,293.1499938964844,278.45001220703125,34144.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329168796539308,1.0,0.0,0.0,3.6544575691223145,3.6544811725616455,8.911260351851524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6259765625,0.0,1524.236328125,1895.4371337890625,0.0,3707.848388671875,0.90656715631485,1.0,0.0,3.0,1.0,0.0
17855160,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8137422204017639,0.412840873003006,0.3752622306346893,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9480209946632384,0.6502125263214111,0.6176716089248657,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9443868398666382,0.6441196203231812,0.4515561461448669,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8339879512786865,0.4473563730716705,0.4274418950080871,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6832301616668701,0.2413490116596222,1.1089106798171997,285.0032958984375,284.95001220703125,299.90924072265625,292.96173095703125,297.9175109863281,297.1964416503906,285.00213623046875,1.0,0.6857103109359741,0.3560281097888946,0.3560281097888946,1.0,1.0,-3.579961061477661,0.949742555618286,2.630218505859375,0.1446860134601593,0.9554464221000672,0.9554464221000672,0.0,228.4734649658203,235.0,60803.89453125,0.0,4013.884033203125,1.0,278.4429016113281,282.3515625,295.9363708496094,299.7984619140625,293.1499938964844,293.1499938964844,278.1499938964844,33427.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305683970451356,1.0,0.0,0.0,3.71935772895813,3.719381809234619,9.230583941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.8427734375,0.0,1592.0953369140625,1895.4371337890625,0.0,3686.349853515625,0.9189101457595824,1.0,0.0,3.0,1.0,0.0
17855220,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8103708624839783,0.411812424659729,0.3747265934944153,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9434581995010376,0.6487664580345154,0.6167461276054382,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9411016702651978,0.6450631618499756,0.4525377750396728,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8311370015144348,0.4471500813961029,0.4275963306427002,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.680515706539154,0.2411116659641266,1.1090946197509766,284.905029296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9110717773437,297.1896057128906,284.90606689453125,1.0,0.6873264312744141,0.3555821478366852,0.3555821478366852,1.0,1.0,-3.579801082611084,0.9482680559158324,2.631533145904541,0.1435159891843795,0.8681667447090149,0.8681667447090149,0.0,231.8079071044922,238.0,61541.046875,0.0,4033.85791015625,1.0,278.1574401855469,282.2207946777344,296.0104675292969,299.9927978515625,293.1499938964844,293.1499938964844,278.45001220703125,38369.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938127100467682,1.0,0.0,0.0,3.618826150894165,3.6188504695892334,8.738336418900872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1884765625,0.0,1516.342529296875,1895.4371337890625,0.0,3755.4013671875,0.9002195000648499,1.0,0.0,3.0,1.0,0.0
17855280,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8103708624839783,0.411812424659729,0.3747265934944153,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9434581995010376,0.6487664580345154,0.6167461276054382,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9411016702651978,0.6450631618499756,0.4525377750396728,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8311370015144348,0.4471500813961029,0.4275963306427002,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.680515706539154,0.2411116659641266,1.1090946197509766,284.905029296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9110717773437,297.1896057128906,284.90606689453125,1.0,0.6873264312744141,0.3555821478366852,0.3555821478366852,1.0,1.0,-3.579801082611084,0.9482680559158324,2.631533145904541,0.1435159891843795,0.8681667447090149,0.8681667447090149,0.0,231.8079071044922,238.0,61541.046875,0.0,4033.85791015625,1.0,278.1574401855469,282.2207946777344,296.0104675292969,299.9927978515625,293.1499938964844,293.1499938964844,278.45001220703125,38369.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938127100467682,1.0,0.0,0.0,3.618826150894165,3.6188504695892334,8.738336418900872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1884765625,0.0,1516.342529296875,1895.4371337890625,0.0,3755.4013671875,0.9002195000648499,1.0,0.0,3.0,1.0,0.0
17855340,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8078117966651917,0.4117624461650848,0.3745351135730743,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9398692846298218,0.6483015418052673,0.6161407232284546,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9388756155967712,0.6471177935600281,0.4538249671459198,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8290150761604309,0.4476198554039001,0.4279406070709228,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6784479022026062,0.2412480264902115,1.1096045970916748,285.0029296875,284.95001220703125,299.9046630859375,293.0189819335937,297.91046142578125,297.1913146972656,285.00177001953125,1.0,0.6889379620552063,0.3551361858844757,0.3551361858844757,1.0,1.0,-3.5814096927642822,0.9473572373390198,2.6340525150299072,0.1422687321901321,0.9572620987892152,0.9572620987892152,0.0,234.5834045410156,241.0,60950.92578125,0.0,4055.03662109375,1.0,278.4429931640625,282.3518981933594,295.9944152832031,299.8681640625,293.1499938964844,293.1499938964844,278.1499938964844,33483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296624064445496,1.0,0.0,0.0,3.728042602539064,3.728066921234131,9.27374173897988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4736328125,0.0,1602.5054931640625,1895.4371337890625,0.0,3678.04638671875,0.9208664298057556,1.0,0.0,3.0,1.0,0.0
17855400,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8078117966651917,0.4117624461650848,0.3745351135730743,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9398692846298218,0.6483015418052673,0.6161407232284546,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9388756155967712,0.6471177935600281,0.4538249671459198,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8290150761604309,0.4476198554039001,0.4279406070709228,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6784479022026062,0.2412480264902115,1.1096045970916748,285.0029296875,284.95001220703125,299.9046630859375,293.0189819335937,297.91046142578125,297.1913146972656,285.00177001953125,1.0,0.6889379620552063,0.3551361858844757,0.3551361858844757,1.0,1.0,-3.5814096927642822,0.9473572373390198,2.6340525150299072,0.1422687321901321,0.9572620987892152,0.9572620987892152,0.0,234.5834045410156,241.0,60950.92578125,0.0,4055.03662109375,1.0,278.4429931640625,282.3518981933594,295.9944152832031,299.8681640625,293.1499938964844,293.1499938964844,278.1499938964844,33483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296624064445496,1.0,0.0,0.0,3.728042602539064,3.728066921234131,9.27374173897988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4736328125,0.0,1602.5054931640625,1895.4371337890625,0.0,3678.04638671875,0.9208664298057556,1.0,0.0,3.0,1.0,0.0
17855460,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8043873310089111,0.4106906950473785,0.3739628493785858,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9353219866752625,0.6467791199684143,0.6151453256607056,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9356133341789246,0.647916853427887,0.4547103643417358,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8262502551078796,0.4473509490489959,0.4280386865139007,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6758368015289307,0.2409926354885101,1.109715223312378,284.9031982421875,284.95001220703125,299.89910888671875,293.0436706542969,297.90289306640625,297.1844787597656,284.90460205078125,1.0,0.690498948097229,0.3546944558620453,0.3546944558620453,1.0,1.0,-3.580850124359131,0.9457707405090332,2.6350793838500977,0.14104925096035,0.8684885501861572,0.8684885501861572,0.0,237.9207458496093,244.0,61669.12890625,0.0,4073.990966796875,1.0,278.1575012207031,282.2203674316406,296.0630798339844,300.0563049316406,293.1499938964844,293.1499938964844,278.45001220703125,38447.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937316358089447,1.0,0.0,0.0,3.626037359237671,3.6260616779327393,8.773196213951451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3486328125,0.0,1524.8643798828125,1895.4371337890625,0.0,3748.0146484375,0.9018699526786804,1.0,0.0,3.0,1.0,0.0
17855520,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8043873310089111,0.4106906950473785,0.3739628493785858,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9353219866752625,0.6467791199684143,0.6151453256607056,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9356133341789246,0.647916853427887,0.4547103643417358,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8262502551078796,0.4473509490489959,0.4280386865139007,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6758368015289307,0.2409926354885101,1.109715223312378,284.9031982421875,284.95001220703125,299.89910888671875,293.0436706542969,297.90289306640625,297.1844787597656,284.90460205078125,1.0,0.690498948097229,0.3546944558620453,0.3546944558620453,1.0,1.0,-3.580850124359131,0.9457707405090332,2.6350793838500977,0.14104925096035,0.8684885501861572,0.8684885501861572,0.0,237.9207458496093,244.0,61669.12890625,0.0,4073.990966796875,1.0,278.1575012207031,282.2203674316406,296.0630798339844,300.0563049316406,293.1499938964844,293.1499938964844,278.45001220703125,38447.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937316358089447,1.0,0.0,0.0,3.626037359237671,3.6260616779327393,8.773196213951451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3486328125,0.0,1524.8643798828125,1895.4371337890625,0.0,3748.0146484375,0.9018699526786804,1.0,0.0,3.0,1.0,0.0
