time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855580,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8018158078193665,0.4106001853942871,0.3737348616123199,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9317585229873656,0.6462405920028687,0.6144710183143616,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.933396339416504,0.6498364806175232,0.4559027850627899,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8241798281669617,0.4477614164352417,0.4283271133899688,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6738468408584595,0.2411136329174041,1.1101561784744265,285.0025329589844,284.95001220703125,299.8910522460937,293.0653381347656,297.9009704589844,297.1860656738281,285.0013732910156,1.0,0.6920551657676697,0.3542527556419372,0.3542527556419372,1.0,1.0,-3.5820674896240234,0.9447502493858336,2.637317180633545,0.1397518515586853,0.9582117199897766,0.9582117199897766,0.0,240.69647216796875,247.0,61055.83984375,0.0,4094.172119140625,1.0,278.4430236816406,282.3526916503906,296.04150390625,299.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,33528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929003119468689,1.0,0.0,0.0,3.733723402023315,3.733747720718384,9.302026455770828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.921875,0.0,1609.410888671875,1895.4371337890625,0.0,3672.000244140625,0.922177255153656,1.0,0.0,3.0,1.0,0.0
17855640,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8018158078193665,0.4106001853942871,0.3737348616123199,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9317585229873656,0.6462405920028687,0.6144710183143616,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.933396339416504,0.6498364806175232,0.4559027850627899,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8241798281669617,0.4477614164352417,0.4283271133899688,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6738468408584595,0.2411136329174041,1.1101561784744265,285.0025329589844,284.95001220703125,299.8910522460937,293.0653381347656,297.9009704589844,297.1860656738281,285.0013732910156,1.0,0.6920551657676697,0.3542527556419372,0.3542527556419372,1.0,1.0,-3.5820674896240234,0.9447502493858336,2.637317180633545,0.1397518515586853,0.9582117199897766,0.9582117199897766,0.0,240.69647216796875,247.0,61055.83984375,0.0,4094.172119140625,1.0,278.4430236816406,282.3526916503906,296.04150390625,299.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,33528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929003119468689,1.0,0.0,0.0,3.733723402023315,3.733747720718384,9.302026455770828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.921875,0.0,1609.410888671875,1895.4371337890625,0.0,3672.000244140625,0.922177255153656,1.0,0.0,3.0,1.0,0.0
17855700,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8004920482635498,0.4101172387599945,0.373618870973587,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.929935336112976,0.6455338001251221,0.6141504049301147,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9322124123573304,0.650241494178772,0.4564696848392486,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8231258392333984,0.4476705491542816,0.4284988641738891,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6728666424751282,0.2410317659378051,1.110580563545227,284.8809509277344,284.95001220703125,299.88604736328125,293.074951171875,297.89715576171875,297.18341064453125,284.87908935546875,1.0,0.6928825974464417,0.3540319204330444,0.3540319204330444,1.0,1.0,-3.582948684692383,0.9443185329437256,2.638630151748657,0.1392557322978973,0.8745543956756592,0.8745543956756592,0.0,242.16734313964844,247.0,62001.33984375,0.0,4105.4765625,1.0,278.1959228515625,282.2037353515625,296.1053771972656,300.1573181152344,293.1499938964844,293.1499938964844,278.1499938964844,37400.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934985339641571,1.0,0.0,0.0,3.703486442565918,3.703511238098145,9.1519746092672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.4765625,0.0,1604.125,1895.4371337890625,0.0,3726.750732421875,0.9162907004356384,1.0,0.0,3.0,1.0,0.0
17855760,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7984594702720642,0.4094871282577514,0.3731299638748169,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9272905588150024,0.6446446180343628,0.6134107708930969,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9301740527153016,0.6504772901535034,0.4566876888275146,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8214829564094543,0.4474304616451263,0.4283705353736877,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6713435053825378,0.2408428490161895,1.110207438468933,284.9035949707031,284.95001220703125,299.8803405761719,293.0837097167969,297.8920593261719,297.17926025390625,284.9049377441406,1.0,0.6935615539550781,0.3538262546062469,0.3538262546062469,1.0,1.0,-3.581132411956787,0.9430925250053406,2.638040065765381,0.1385192275047302,0.8696153163909912,0.8696153163909912,0.0,244.0308837890625,250.0,61748.66796875,0.0,4112.12158203125,1.0,278.1572265625,282.2221374511719,296.1039733886719,300.1046142578125,293.1499938964844,293.1499938964844,278.45001220703125,38518.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367809891700744,1.0,0.0,0.0,3.629273653030396,3.629297971725464,8.788863397057867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.845703125,0.0,1528.970703125,1895.4371337890625,0.0,3743.134765625,0.9027256965637208,1.0,0.0,3.0,1.0,0.0
17855820,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7959344983100891,0.4093512594699859,0.372860312461853,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.923783242702484,0.644026517868042,0.6126618981361389,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9279430508613586,0.6522205471992493,0.457759141921997,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8194338083267212,0.4477770924568176,0.4285986423492431,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6694210171699524,0.2409478276968002,1.1105780601501465,285.00177001953125,284.95001220703125,299.8667297363281,293.09844970703125,297.8885498046875,297.1806030273437,285.0005798339844,1.0,0.6950601935386658,0.3534149527549743,0.3534149527549743,1.0,1.0,-3.581907272338867,0.942030131816864,2.6398770809173584,0.1372494101524353,0.9581446647644044,0.9581446647644044,0.0,246.8141021728516,253.0,61114.06640625,0.0,4131.19970703125,1.0,278.44305419921875,282.353759765625,296.07550048828125,299.9646911621094,293.1499938964844,293.1499938964844,278.1499938964844,33573.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286384582519532,1.0,0.0,0.0,3.736286878585816,3.736311197280884,9.31480371946236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.908203125,0.0,1612.71435546875,1895.4371337890625,0.0,3668.654541015625,0.9227821230888368,1.0,0.0,3.0,1.0,0.0
17855880,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7959344983100891,0.4093512594699859,0.372860312461853,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.923783242702484,0.644026517868042,0.6126618981361389,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9279430508613586,0.6522205471992493,0.457759141921997,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8194338083267212,0.4477770924568176,0.4285986423492431,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6694210171699524,0.2409478276968002,1.1105780601501465,285.00177001953125,284.95001220703125,299.8667297363281,293.09844970703125,297.8885498046875,297.1806030273437,285.0005798339844,1.0,0.6950601935386658,0.3534149527549743,0.3534149527549743,1.0,1.0,-3.581907272338867,0.942030131816864,2.6398770809173584,0.1372494101524353,0.9581446647644044,0.9581446647644044,0.0,246.8141021728516,253.0,61114.06640625,0.0,4131.19970703125,1.0,278.44305419921875,282.353759765625,296.07550048828125,299.9646911621094,293.1499938964844,293.1499938964844,278.1499938964844,33573.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286384582519532,1.0,0.0,0.0,3.736286878585816,3.736311197280884,9.31480371946236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.908203125,0.0,1612.71435546875,1895.4371337890625,0.0,3668.654541015625,0.9227821230888368,1.0,0.0,3.0,1.0,0.0
17855940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7926541566848755,0.408191978931427,0.3722165524959564,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9194396138191224,0.6423509120941162,0.6115289926528931,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9247376918792723,0.6526597142219543,0.4584109485149383,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8167654871940613,0.4473792016506195,0.4285818338394165,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6670121550559998,0.2406603097915649,1.110562801361084,284.9027709960937,284.95001220703125,299.8500061035156,293.1093444824219,297.8780517578125,297.1737365722656,284.904052734375,1.0,0.6965076327323914,0.3530036509037018,0.3530036509037018,1.0,1.0,-3.5805256366729736,0.940285623073578,2.64024019241333,0.1360032707452774,0.8689244389533997,0.8689244389533997,0.0,250.1531524658203,256.0,61777.53125,0.0,4147.9912109375,1.0,278.1568908691406,282.2233581542969,296.1305236816406,300.1357421875,293.1499938964844,293.1499938964844,278.45001220703125,38610.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365870356559752,1.0,0.0,0.0,3.6295840740203857,3.629608154296875,8.790366905486735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.0673828125,0.0,1529.9945068359375,1895.4371337890625,0.0,3741.366455078125,0.9027808904647828,1.0,0.0,3.0,1.0,0.0
17856000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7926541566848755,0.408191978931427,0.3722165524959564,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9194396138191224,0.6423509120941162,0.6115289926528931,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9247376918792723,0.6526597142219543,0.4584109485149383,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8167654871940613,0.4473792016506195,0.4285818338394165,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6670121550559998,0.2406603097915649,1.110562801361084,284.9027709960937,284.95001220703125,299.8500061035156,293.1093444824219,297.8780517578125,297.1737365722656,284.904052734375,1.0,0.6965076327323914,0.3530036509037018,0.3530036509037018,1.0,1.0,-3.5805256366729736,0.940285623073578,2.64024019241333,0.1360032707452774,0.8689244389533997,0.8689244389533997,0.0,250.1531524658203,256.0,61777.53125,0.0,4147.9912109375,1.0,278.1568908691406,282.2233581542969,296.1305236816406,300.1357421875,293.1499938964844,293.1499938964844,278.45001220703125,38610.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365870356559752,1.0,0.0,0.0,3.6295840740203857,3.629608154296875,8.790366905486735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.0673828125,0.0,1529.9945068359375,1895.4371337890625,0.0,3741.366455078125,0.9027808904647828,1.0,0.0,3.0,1.0,0.0
17856060,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7901807427406311,0.4080101251602173,0.3719060719013214,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9160483479499816,0.6416533589363098,0.6107062697410583,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9224969148635864,0.6542060375213623,0.4593445658683777,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8147186636924744,0.4476600289344787,0.4287485182285309,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6651585698127747,0.2407498210668563,1.1108657121658323,285.0009155273437,284.95001220703125,299.8315124511719,293.1181640625,297.8731384277344,297.1748352050781,284.9997253417969,1.0,0.6979451179504395,0.3526346087455749,0.3526346087455749,1.0,1.0,-3.580841064453125,0.9392101764678956,2.641630887985229,0.1347990185022354,0.9569409489631652,0.9569409489631652,0.0,252.939208984375,259.0,61120.703125,0.0,4165.88037109375,1.0,278.44305419921875,282.3554077148437,296.09521484375,299.9869689941406,293.1499938964844,293.1499938964844,278.1499938964844,33616.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92845356464386,1.0,0.0,0.0,3.735074043273926,3.735098600387573,9.308757853432326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.259765625,0.0,1611.64453125,1895.4371337890625,0.0,3666.958251953125,0.9225367903709412,1.0,0.0,3.0,1.0,0.0
17856120,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7901807427406311,0.4080101251602173,0.3719060719013214,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9160483479499816,0.6416533589363098,0.6107062697410583,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9224969148635864,0.6542060375213623,0.4593445658683777,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8147186636924744,0.4476600289344787,0.4287485182285309,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6651585698127747,0.2407498210668563,1.1108657121658323,285.0009155273437,284.95001220703125,299.8315124511719,293.1181640625,297.8731384277344,297.1748352050781,284.9997253417969,1.0,0.6979451179504395,0.3526346087455749,0.3526346087455749,1.0,1.0,-3.580841064453125,0.9392101764678956,2.641630887985229,0.1347990185022354,0.9569409489631652,0.9569409489631652,0.0,252.939208984375,259.0,61120.703125,0.0,4165.88037109375,1.0,278.44305419921875,282.3554077148437,296.09521484375,299.9869689941406,293.1499938964844,293.1499938964844,278.1499938964844,33616.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92845356464386,1.0,0.0,0.0,3.735074043273926,3.735098600387573,9.308757853432326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.259765625,0.0,1611.64453125,1895.4371337890625,0.0,3666.958251953125,0.9225367903709412,1.0,0.0,3.0,1.0,0.0
17856180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7869797348976135,0.4068111479282379,0.3712216913700104,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9119081497192384,0.639907717704773,0.6095010638237,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9193302392959596,0.6544504761695862,0.4598584771156311,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.812050998210907,0.4471987187862396,0.428668737411499,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6628438830375671,0.24044930934906,1.110783934593201,284.90289306640625,284.95001220703125,299.8127136230469,293.1268310546875,297.8622436523437,297.16802978515625,284.9039001464844,1.0,0.6993312835693359,0.3522655665874481,0.3522655665874481,1.0,1.0,-3.5790019035339355,0.9374585747718812,2.641543388366699,0.1336313486099243,0.8681648373603821,0.8681648373603821,0.0,256.2781677246094,262.0,61774.77734375,0.0,4181.443359375,1.0,278.1573791503906,282.2259521484375,296.1465148925781,300.1522216796875,293.1499938964844,293.1499938964844,278.45001220703125,38546.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361427426338196,1.0,0.0,0.0,3.6277804374694815,3.627804756164551,8.781632914178772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5927734375,0.0,1527.52294921875,1895.4371337890625,0.0,3737.31396484375,0.9023439884185792,1.0,0.0,3.0,1.0,0.0
17856240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7869797348976135,0.4068111479282379,0.3712216913700104,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9119081497192384,0.639907717704773,0.6095010638237,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9193302392959596,0.6544504761695862,0.4598584771156311,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.812050998210907,0.4471987187862396,0.428668737411499,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6628438830375671,0.24044930934906,1.110783934593201,284.90289306640625,284.95001220703125,299.8127136230469,293.1268310546875,297.8622436523437,297.16802978515625,284.9039001464844,1.0,0.6993312835693359,0.3522655665874481,0.3522655665874481,1.0,1.0,-3.5790019035339355,0.9374585747718812,2.641543388366699,0.1336313486099243,0.8681648373603821,0.8681648373603821,0.0,256.2781677246094,262.0,61774.77734375,0.0,4181.443359375,1.0,278.1573791503906,282.2259521484375,296.1465148925781,300.1522216796875,293.1499938964844,293.1499938964844,278.45001220703125,38546.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361427426338196,1.0,0.0,0.0,3.6277804374694815,3.627804756164551,8.781632914178772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5927734375,0.0,1527.52294921875,1895.4371337890625,0.0,3737.31396484375,0.9023439884185792,1.0,0.0,3.0,1.0,0.0
17856300,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7854648232460022,0.4066298305988312,0.3708809614181518,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9099637269973756,0.6394421458244324,0.6088730692863464,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9178590178489684,0.6550644040107727,0.4601113796234131,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8107579350471497,0.4472418129444122,0.4285909235477447,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6617203950881958,0.2404377162456512,1.1105462312698364,285.0127258300781,284.95001220703125,299.8031921386719,293.1311340332031,297.8591613769531,297.1678161621094,285.0140380859375,1.0,0.6999590396881104,0.3520810604095459,0.3520810604095459,1.0,1.0,-3.577754259109497,0.9364872574806212,2.6412670612335205,0.1328848004341125,0.9442891478538512,0.9442891478538512,0.0,257.8481140136719,262.0,60946.10546875,0.0,4187.75732421875,1.0,278.4015808105469,282.363525390625,296.0985412597656,299.9427795410156,293.1499938964844,293.1499938964844,278.45001220703125,34333.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930057406425476,1.0,0.0,0.0,3.670177936553955,3.670201778411865,8.988092190520547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8056640625,0.0,1543.197998046875,1895.4371337890625,0.0,3681.667724609375,0.9102301001548768,1.0,0.0,3.0,1.0,0.0
17856360,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.784568727016449,0.4065808951854706,0.3708740174770355,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9087116718292236,0.6391332149505615,0.6086130142211914,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.917112112045288,0.6558054685592651,0.4606619477272033,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8099912405014038,0.4474125206470489,0.4287771582603454,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6610671281814575,0.240525484085083,1.1110395193099976,285.000732421875,284.95001220703125,299.79364013671875,293.1354064941406,297.85711669921875,297.1689758300781,284.9995422363281,1.0,0.7007114291191101,0.3519060313701629,0.3519060313701629,1.0,1.0,-3.57891058921814,0.9362891912460328,2.6426212787628174,0.1324170231819152,0.955769658088684,0.955769658088684,0.0,259.0606994628906,265.0,61105.22265625,0.0,4198.23046875,1.0,278.4430236816406,282.3580627441406,296.11151123046875,300.00244140625,293.1499938964844,293.1499938964844,278.1499938964844,33613.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278635382652284,1.0,0.0,0.0,3.731635570526123,3.7316601276397705,9.291626952290244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8544921875,0.0,1607.6500244140625,1895.4371337890625,0.0,3661.542724609375,0.9217990636825562,1.0,0.0,3.0,1.0,0.0
17856420,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7814554572105408,0.405340164899826,0.3701523840427398,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9048715829849244,0.6373201608657837,0.6073434352874756,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9140254259109496,0.6558654308319092,0.4610497951507568,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8072977066040039,0.4468865692615509,0.4286369085311889,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6588504314422607,0.2402132898569107,1.1109063625335691,284.90313720703125,284.95001220703125,299.7742919921875,293.143798828125,297.8463134765625,297.1624450683594,284.9041442871094,1.0,0.7020406126976013,0.3515560030937195,0.3515560030937195,1.0,1.0,-3.57666277885437,0.9344721436500548,2.64219069480896,0.1312666237354278,0.8672571778297424,0.8672571778297424,0.0,262.3945007324219,268.0,61750.4453125,0.0,4212.65380859375,1.0,278.1573791503906,282.2291259765625,296.1630249023437,300.1674194335937,293.1499938964844,293.1499938964844,278.45001220703125,38555.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354673624038696,1.0,0.0,0.0,3.623559713363648,3.623584032058716,8.761211347518838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.880859375,0.0,1522.93505859375,1895.4371337890625,0.0,3731.1513671875,0.901416838169098,1.0,0.0,3.0,1.0,0.0
17856480,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7814554572105408,0.405340164899826,0.3701523840427398,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9048715829849244,0.6373201608657837,0.6073434352874756,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9140254259109496,0.6558654308319092,0.4610497951507568,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8072977066040039,0.4468865692615509,0.4286369085311889,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6588504314422607,0.2402132898569107,1.1109063625335691,284.90313720703125,284.95001220703125,299.7742919921875,293.143798828125,297.8463134765625,297.1624450683594,284.9041442871094,1.0,0.7020406126976013,0.3515560030937195,0.3515560030937195,1.0,1.0,-3.57666277885437,0.9344721436500548,2.64219069480896,0.1312666237354278,0.8672571778297424,0.8672571778297424,0.0,262.3945007324219,268.0,61750.4453125,0.0,4212.65380859375,1.0,278.1573791503906,282.2291259765625,296.1630249023437,300.1674194335937,293.1499938964844,293.1499938964844,278.45001220703125,38555.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354673624038696,1.0,0.0,0.0,3.623559713363648,3.623584032058716,8.761211347518838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.880859375,0.0,1522.93505859375,1895.4371337890625,0.0,3731.1513671875,0.901416838169098,1.0,0.0,3.0,1.0,0.0
17856540,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7791069149971008,0.4050633609294891,0.3697667419910431,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9019408226013184,0.636474609375,0.6063929796218872,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9118568301200868,0.6570439338684082,0.4617312252521515,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8051980137825012,0.4470344185829162,0.428686112165451,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6571478247642517,0.2402776330709457,1.1111165285110474,285.00006103515625,284.95001220703125,299.7547302246094,293.15203857421875,297.8410339355469,297.1632995605469,284.9988708496094,1.0,0.7033657431602478,0.3512059450149536,0.3512059450149536,1.0,1.0,-3.5761780738830566,0.9332131147384644,2.6429648399353027,0.1300438046455383,0.9542211890220642,0.9542211890220642,0.0,265.1726989746094,271.0,61079.5,0.0,4228.35888671875,1.0,278.4429931640625,282.3605041503906,296.128173828125,300.0179443359375,293.1499938964844,293.1499938964844,278.1499938964844,33634.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271661639213562,1.0,0.0,0.0,3.727629184722901,3.727653741836548,9.271686280953872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.876953125,0.0,1603.18701171875,1895.4371337890625,0.0,3655.138916015625,0.9208680987358092,1.0,0.0,3.0,1.0,0.0
17856600,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7791069149971008,0.4050633609294891,0.3697667419910431,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9019408226013184,0.636474609375,0.6063929796218872,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9118568301200868,0.6570439338684082,0.4617312252521515,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8051980137825012,0.4470344185829162,0.428686112165451,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6571478247642517,0.2402776330709457,1.1111165285110474,285.00006103515625,284.95001220703125,299.7547302246094,293.15203857421875,297.8410339355469,297.1632995605469,284.9988708496094,1.0,0.7033657431602478,0.3512059450149536,0.3512059450149536,1.0,1.0,-3.5761780738830566,0.9332131147384644,2.6429648399353027,0.1300438046455383,0.9542211890220642,0.9542211890220642,0.0,265.1726989746094,271.0,61079.5,0.0,4228.35888671875,1.0,278.4429931640625,282.3605041503906,296.128173828125,300.0179443359375,293.1499938964844,293.1499938964844,278.1499938964844,33634.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271661639213562,1.0,0.0,0.0,3.727629184722901,3.727653741836548,9.271686280953872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.876953125,0.0,1603.18701171875,1895.4371337890625,0.0,3655.138916015625,0.9208680987358092,1.0,0.0,3.0,1.0,0.0
17856660,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7760747075080872,0.4037786424160003,0.3690040111541748,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8983492255210876,0.6345956325531006,0.6050587296485901,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9088778495788574,0.656927227973938,0.4619972109794616,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8024800419807434,0.4464423656463623,0.4284828305244446,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6550207138061523,0.2399535328149795,1.1109294891357422,284.9032287597656,284.95001220703125,299.73492431640625,293.1600952148437,297.83038330078125,297.1571044921875,284.9042663574219,1.0,0.7046399116516113,0.3508636951446533,0.3508636951446533,1.0,1.0,-3.573515653610229,0.9312928318977356,2.64222264289856,0.1288753002882003,0.8661081790924072,0.8661081790924072,0.0,268.50555419921875,274.0,61714.23828125,0.0,4241.64453125,1.0,278.15740966796875,282.2325134277344,296.1792297363281,300.1817932128906,293.1499938964844,293.1499938964844,278.45001220703125,38577.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347496628761292,1.0,0.0,0.0,3.618354082107544,3.618378162384033,8.736056429370365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.6181640625,0.0,1517.3597412109375,1895.4371337890625,0.0,3724.5986328125,0.900287389755249,1.0,0.0,3.0,1.0,0.0
17856720,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7760747075080872,0.4037786424160003,0.3690040111541748,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8983492255210876,0.6345956325531006,0.6050587296485901,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9088778495788574,0.656927227973938,0.4619972109794616,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8024800419807434,0.4464423656463623,0.4284828305244446,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6550207138061523,0.2399535328149795,1.1109294891357422,284.9032287597656,284.95001220703125,299.73492431640625,293.1600952148437,297.83038330078125,297.1571044921875,284.9042663574219,1.0,0.7046399116516113,0.3508636951446533,0.3508636951446533,1.0,1.0,-3.573515653610229,0.9312928318977356,2.64222264289856,0.1288753002882003,0.8661081790924072,0.8661081790924072,0.0,268.50555419921875,274.0,61714.23828125,0.0,4241.64453125,1.0,278.15740966796875,282.2325134277344,296.1792297363281,300.1817932128906,293.1499938964844,293.1499938964844,278.45001220703125,38577.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347496628761292,1.0,0.0,0.0,3.618354082107544,3.618378162384033,8.736056429370365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.6181640625,0.0,1517.3597412109375,1895.4371337890625,0.0,3724.5986328125,0.900287389755249,1.0,0.0,3.0,1.0,0.0
17856780,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7737846970558167,0.4034547805786133,0.3685784339904785,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.895500123500824,0.6336818933486938,0.6040470004081726,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9067830443382264,0.6579369306564331,0.4625604450702667,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8003939986228943,0.4465240836143493,0.4284716248512268,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6533865928649902,0.2400063425302505,1.1110934019088743,284.9995422363281,284.95001220703125,299.7149353027344,293.1679077148437,297.82501220703125,297.157958984375,284.99835205078125,1.0,0.7059120535850525,0.3505214154720306,0.3505214154720306,1.0,1.0,-3.572638750076294,0.9299376606941224,2.6427011489868164,0.1276382356882095,0.952549159526825,0.952549159526825,0.0,271.28204345703125,277.0,61043.23828125,0.0,4256.27880859375,1.0,278.4429626464844,282.36334228515625,296.14404296875,300.0318908691406,293.1499938964844,293.1499938964844,278.1499938964844,33640.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264428615570068,1.0,0.0,0.0,3.722678899765015,3.722702980041504,9.247075922758086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3779296875,0.0,1597.53125,1895.4371337890625,0.0,3648.49365234375,0.9197525382041932,1.0,0.0,3.0,1.0,0.0
17856840,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7737846970558167,0.4034547805786133,0.3685784339904785,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.895500123500824,0.6336818933486938,0.6040470004081726,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9067830443382264,0.6579369306564331,0.4625604450702667,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8003939986228943,0.4465240836143493,0.4284716248512268,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6533865928649902,0.2400063425302505,1.1110934019088743,284.9995422363281,284.95001220703125,299.7149353027344,293.1679077148437,297.82501220703125,297.157958984375,284.99835205078125,1.0,0.7059120535850525,0.3505214154720306,0.3505214154720306,1.0,1.0,-3.572638750076294,0.9299376606941224,2.6427011489868164,0.1276382356882095,0.952549159526825,0.952549159526825,0.0,271.28204345703125,277.0,61043.23828125,0.0,4256.27880859375,1.0,278.4429626464844,282.36334228515625,296.14404296875,300.0318908691406,293.1499938964844,293.1499938964844,278.1499938964844,33640.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264428615570068,1.0,0.0,0.0,3.722678899765015,3.722702980041504,9.247075922758086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3779296875,0.0,1597.53125,1895.4371337890625,0.0,3648.49365234375,0.9197525382041932,1.0,0.0,3.0,1.0,0.0
17856900,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7726078033447266,0.4028609693050384,0.3683611452579498,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8940452933311462,0.6327952742576599,0.603553295135498,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.905691921710968,0.657882571220398,0.4628157019615173,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7993306517601013,0.4462663829326629,0.428488165140152,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6525842547416687,0.2398898303508758,1.111370325088501,284.87921142578125,284.95001220703125,299.7048645019531,293.1717529296875,297.8203125,297.1557312011719,284.8775634765625,1.0,0.7065953612327576,0.3503502905368805,0.3503502905368805,1.0,1.0,-3.572450637817383,0.929331600666046,2.643119096755981,0.1271733790636062,0.8688591718673706,0.8688591718673706,0.0,272.75592041015625,277.0,61938.74609375,0.0,4264.76806640625,1.0,278.1962280273437,282.2164611816406,296.2016296386719,300.2554626464844,293.1499938964844,293.1499938964844,278.1499938964844,37628.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323412775993348,1.0,0.0,0.0,3.6877832412719727,3.68780779838562,9.074528293240292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.94140625,0.0,1587.92578125,1895.4371337890625,0.0,3702.58251953125,0.9128926396369934,1.0,0.0,3.0,1.0,0.0
17856960,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7708426117897034,0.4021297395229339,0.3677800893783569,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8919926881790161,0.6317437887191772,0.6026566028594971,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9039621353149414,0.657656192779541,0.4627156257629394,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7977259755134583,0.4458692073822021,0.4282096028327942,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6513510346412659,0.2396723181009292,1.110863208770752,284.90380859375,284.95001220703125,299.6947631835937,293.175537109375,297.8146667480469,297.1522216796875,284.90509033203125,1.0,0.7071349024772644,0.3501965701580047,0.3501965701580047,1.0,1.0,-3.569610118865967,0.9279582500457764,2.6416518688201904,0.1264868378639221,0.8650851249694824,0.8650851249694824,0.0,274.6076965332031,280.0,61662.18359375,0.0,4268.5087890625,1.0,278.1573486328125,282.2367858886719,296.19482421875,300.19464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38637.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934011697769165,1.0,0.0,0.0,3.6113338470458975,3.611357927322388,8.702190825715661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4765625,0.0,1510.096923828125,1895.4371337890625,0.0,3717.85693359375,0.8988564610481262,1.0,0.0,3.0,1.0,0.0
17857020,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7686104774475098,0.4017610847949981,0.367314875125885,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8891992568969727,0.630767285823822,0.6015869975090027,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9019700884819032,0.6585107445716858,0.4631675779819488,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7956665754318237,0.4458875358104706,0.428139328956604,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6497820019721985,0.2397151738405227,1.1109856367111206,284.9990539550781,284.95001220703125,299.6744384765625,293.1828918457031,297.809326171875,297.15313720703125,284.9978332519531,1.0,0.7083578109741211,0.3498891592025757,0.3498891592025757,1.0,1.0,-3.5683610439300537,0.9265995025634766,2.641761541366577,0.1253239512443542,0.9507631659507751,0.9507631659507751,0.0,277.38360595703125,283.0,60999.91796875,0.0,4282.1240234375,1.0,278.44293212890625,282.36639404296875,296.1590576171875,300.0445556640625,293.1499938964844,293.1499938964844,278.1499938964844,33641.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257076382637024,1.0,0.0,0.0,3.71712589263916,3.717150211334229,9.219509706781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.73046875,0.0,1591.17041015625,1895.4371337890625,0.0,3641.736083984375,0.9184967279434204,1.0,0.0,3.0,1.0,0.0
17857080,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7686104774475098,0.4017610847949981,0.367314875125885,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8891992568969727,0.630767285823822,0.6015869975090027,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9019700884819032,0.6585107445716858,0.4631675779819488,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7956665754318237,0.4458875358104706,0.428139328956604,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6497820019721985,0.2397151738405227,1.1109856367111206,284.9990539550781,284.95001220703125,299.6744384765625,293.1828918457031,297.809326171875,297.15313720703125,284.9978332519531,1.0,0.7083578109741211,0.3498891592025757,0.3498891592025757,1.0,1.0,-3.5683610439300537,0.9265995025634766,2.641761541366577,0.1253239512443542,0.9507631659507751,0.9507631659507751,0.0,277.38360595703125,283.0,60999.91796875,0.0,4282.1240234375,1.0,278.44293212890625,282.36639404296875,296.1590576171875,300.0445556640625,293.1499938964844,293.1499938964844,278.1499938964844,33641.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257076382637024,1.0,0.0,0.0,3.71712589263916,3.717150211334229,9.219509706781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.73046875,0.0,1591.17041015625,1895.4371337890625,0.0,3641.736083984375,0.9184967279434204,1.0,0.0,3.0,1.0,0.0
17857140,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.766855776309967,0.4008367657661438,0.3668732047080993,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8870611786842346,0.6294242739677429,0.6007451415061951,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9003362655639648,0.6582300662994385,0.4633301794528961,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7940602898597717,0.4454198181629181,0.4280280470848083,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6485952734947205,0.2395022213459015,1.111095666885376,284.88348388671875,284.95001220703125,299.6605224609375,293.1877746582031,297.8026428222656,297.1497497558594,284.8863525390625,1.0,0.7092149257659912,0.3496796488761902,0.3496796488761902,1.0,1.0,-3.567020893096924,0.9255139827728271,2.6415069103240967,0.1246732622385025,0.8616961240768433,0.8616961240768433,0.0,279.5260009765625,283.0,61727.1171875,0.0,4291.60302734375,1.0,278.1734924316406,282.22491455078125,296.2186279296875,300.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,38998.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328211545944214,1.0,0.0,0.0,3.63869881629944,3.638723134994507,8.834571758598031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.44921875,0.0,1543.0009765625,1895.4371337890625,0.0,3706.97265625,0.9040803909301758,1.0,0.0,3.0,1.0,0.0
17857200,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7657573819160461,0.4003990888595581,0.3664815127849579,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.885778546333313,0.6287764310836792,0.6001439690589905,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8992675542831421,0.6580889821052551,0.4632241427898407,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7930488586425781,0.4451735913753509,0.4278202354907989,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6478328704833984,0.2393728494644165,1.1107155084609983,284.904296875,284.95001220703125,299.65399169921875,293.19000244140625,297.7993469238281,297.14794921875,284.90557861328125,1.0,0.7095334529876709,0.349581778049469,0.349581778049469,1.0,1.0,-3.564991474151612,0.9245753288269044,2.640416145324707,0.1241984590888023,0.8639588356018066,0.8639588356018066,0.0,280.7027282714844,286.0,61610.83203125,0.0,4293.36572265625,1.0,278.1573486328125,282.24090576171875,296.2093200683594,300.2061767578125,293.1499938964844,293.1499938964844,278.45001220703125,38639.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332717061042786,1.0,0.0,0.0,3.604738235473633,3.604762077331543,8.670431839163939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.53125,0.0,1502.8958740234375,1895.4371337890625,0.0,3711.0927734375,0.897432804107666,1.0,0.0,3.0,1.0,0.0
17857260,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7635886073112488,0.3999885022640228,0.3659809529781341,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.883049488067627,0.6277427077293396,0.5990235209465027,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.897293210029602,0.658803403377533,0.4635796248912811,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7910223603248596,0.4451320469379425,0.4276953041553497,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6463298201560974,0.2394087314605713,1.1108088493347168,284.9985656738281,284.95001220703125,299.6334228515625,293.19683837890625,297.79412841796875,297.1489562988281,284.99737548828125,1.0,0.7107124328613281,0.3493175208568573,0.3493175208568573,1.0,1.0,-3.5634219646453857,0.923251211643219,2.6401705741882324,0.1231378316879272,0.9489279985427856,0.9489279985427856,0.0,283.4747619628906,289.0,60952.3515625,0.0,4306.07373046875,1.0,278.44287109375,282.3695983886719,296.173095703125,300.055908203125,293.1499938964844,293.1499938964844,278.1499938964844,33639.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249829053878784,1.0,0.0,0.0,3.711134433746338,3.711158514022827,9.189812431031896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1982421875,0.0,1584.29833984375,1895.4371337890625,0.0,3635.071044921875,0.917141616344452,1.0,0.0,3.0,1.0,0.0
17857320,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7635886073112488,0.3999885022640228,0.3659809529781341,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.883049488067627,0.6277427077293396,0.5990235209465027,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.897293210029602,0.658803403377533,0.4635796248912811,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7910223603248596,0.4451320469379425,0.4276953041553497,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6463298201560974,0.2394087314605713,1.1108088493347168,284.9985656738281,284.95001220703125,299.6334228515625,293.19683837890625,297.79412841796875,297.1489562988281,284.99737548828125,1.0,0.7107124328613281,0.3493175208568573,0.3493175208568573,1.0,1.0,-3.5634219646453857,0.923251211643219,2.6401705741882324,0.1231378316879272,0.9489279985427856,0.9489279985427856,0.0,283.4747619628906,289.0,60952.3515625,0.0,4306.07373046875,1.0,278.44287109375,282.3695983886719,296.173095703125,300.055908203125,293.1499938964844,293.1499938964844,278.1499938964844,33639.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249829053878784,1.0,0.0,0.0,3.711134433746338,3.711158514022827,9.189812431031896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1982421875,0.0,1584.29833984375,1895.4371337890625,0.0,3635.071044921875,0.917141616344452,1.0,0.0,3.0,1.0,0.0
17857380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7608211636543274,0.3985915184020996,0.365112841129303,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8797157406806946,0.6257035136222839,0.5975305438041687,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8946036696434021,0.6581941843032837,0.4635185301303863,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.788453996181488,0.4443622529506683,0.4273211658000946,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6444663405418396,0.2390691637992859,1.1105332374572754,284.9046630859375,284.95001220703125,299.6127624511719,293.2033996582031,297.7846984863281,297.1444396972656,284.90576171875,1.0,0.711845874786377,0.3490532636642456,0.3490532636642456,1.0,1.0,-3.5597362518310547,0.921268105506897,2.638468027114868,0.1221187710762023,0.8626271486282349,0.8626271486282349,0.0,286.79022216796875,292.0,61559.87890625,0.0,4316.4052734375,1.0,278.1573181152344,282.2447814941406,296.2225952148437,300.2164001464844,293.1499938964844,293.1499938964844,278.45001220703125,38615.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325572848320008,1.0,0.0,0.0,3.598501682281494,3.5985255241394043,8.640457167530258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6396484375,0.0,1495.9200439453125,1895.4371337890625,0.0,3704.55908203125,0.8960039019584656,1.0,0.0,3.0,1.0,0.0
