time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7608211636543274,0.3985915184020996,0.365112841129303,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8797157406806946,0.6257035136222839,0.5975305438041687,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8946036696434021,0.6581941843032837,0.4635185301303863,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.788453996181488,0.4443622529506683,0.4273211658000946,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6444663405418396,0.2390691637992859,1.1105332374572754,284.9046630859375,284.95001220703125,299.6127624511719,293.2033996582031,297.7846984863281,297.1444396972656,284.90576171875,1.0,0.711845874786377,0.3490532636642456,0.3490532636642456,1.0,1.0,-3.5597362518310547,0.921268105506897,2.638468027114868,0.1221187710762023,0.8626271486282349,0.8626271486282349,0.0,286.79022216796875,292.0,61559.87890625,0.0,4316.4052734375,1.0,278.1573181152344,282.2447814941406,296.2225952148437,300.2164001464844,293.1499938964844,293.1499938964844,278.45001220703125,38615.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325572848320008,1.0,0.0,0.0,3.598501682281494,3.5985255241394043,8.640457167530258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6396484375,0.0,1495.9200439453125,1895.4371337890625,0.0,3704.55908203125,0.8960039019584656,1.0,0.0,3.0,1.0,0.0
17857500,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7595148086547852,0.3983045518398285,0.3646845519542694,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8781260848045349,0.6250882744789124,0.596770167350769,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8933292627334595,0.6583805680274963,0.4634709656238556,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7872235178947449,0.4442538321018219,0.4271042048931122,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6435646414756775,0.239042729139328,1.1102371215820312,285.01190185546875,284.95001220703125,299.6024169921875,293.20654296875,297.7817077636719,297.1444702148437,285.0130615234375,1.0,0.7123546004295349,0.3489211201667785,0.3489211201667785,1.0,1.0,-3.5576250553131104,0.9202001094818116,2.637424945831299,0.1214552596211433,0.9372149109840392,0.9372149109840392,0.0,288.3451232910156,292.0,60749.04296875,0.0,4320.23388671875,1.0,278.40087890625,282.3796081542969,296.1737670898437,300.007080078125,293.1499938964844,293.1499938964844,278.45001220703125,34302.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926462173461914,1.0,0.0,0.0,3.643090009689331,3.643113613128662,8.855907367433247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.16796875,0.0,1512.8201904296875,1895.4371337890625,0.0,3648.671630859375,0.9041499495506288,1.0,0.0,3.0,1.0,0.0
17857560,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.758716881275177,0.3981413245201111,0.3645796775817871,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8770554661750793,0.6246172189712524,0.5963642001152039,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.892612874507904,0.658725380897522,0.4637389779090881,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7864636182785034,0.4442644715309143,0.4271453320980072,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6430364847183228,0.2391093224287033,1.110656976699829,284.998291015625,284.95001220703125,299.592041015625,293.2096252441406,297.7796630859375,297.14569091796875,284.9970703125,1.0,0.7129858732223511,0.3487997055053711,0.3487997055053711,1.0,1.0,-3.557884931564331,0.9198943376541138,2.637990713119507,0.1210683658719062,0.947026550769806,0.947026550769806,0.0,289.55780029296875,295.0,60896.671875,0.0,4328.30224609375,1.0,278.4427795410156,282.3730773925781,296.1857604980469,300.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,33625.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924281358718872,1.0,0.0,0.0,3.7044332027435294,3.70445728302002,9.15665395950782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.267578125,0.0,1576.54638671875,1895.4371337890625,0.0,3628.61572265625,0.91566801071167,1.0,0.0,3.0,1.0,0.0
17857620,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7560408711433411,0.3967144787311554,0.3636830449104309,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.873818576335907,0.6225372552871704,0.5948299169540405,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8899614810943604,0.6580050587654114,0.4635907113552093,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7839534282684326,0.4434455037117004,0.4267230033874511,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6412561535835266,0.2387670576572418,1.110377073287964,284.90496826171875,284.95001220703125,299.5712890625,293.2155456542969,297.77081298828125,297.1419372558594,284.9060363769531,1.0,0.7140828967094421,0.3485568165779114,0.3485568165779114,1.0,1.0,-3.5539472103118896,0.9179030656814576,2.6360442638397217,0.1200929954648017,0.8610989451408386,0.8610989451408386,0.0,292.8641662597656,298.0,61489.1171875,0.0,4337.859375,1.0,278.1573791503906,282.2488708496094,296.234619140625,300.22442626953125,293.1499938964844,293.1499938964844,278.45001220703125,38623.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318346977233888,1.0,0.0,0.0,3.5908780097961426,3.5909018516540527,8.603884680269402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.21875,0.0,1487.6944580078125,1895.4371337890625,0.0,3697.94677734375,0.8943230509757996,1.0,0.0,3.0,1.0,0.0
17857680,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7560408711433411,0.3967144787311554,0.3636830449104309,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.873818576335907,0.6225372552871704,0.5948299169540405,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8899614810943604,0.6580050587654114,0.4635907113552093,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7839534282684326,0.4434455037117004,0.4267230033874511,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6412561535835266,0.2387670576572418,1.110377073287964,284.90496826171875,284.95001220703125,299.5712890625,293.2155456542969,297.77081298828125,297.1419372558594,284.9060363769531,1.0,0.7140828967094421,0.3485568165779114,0.3485568165779114,1.0,1.0,-3.5539472103118896,0.9179030656814576,2.6360442638397217,0.1200929954648017,0.8610989451408386,0.8610989451408386,0.0,292.8641662597656,298.0,61489.1171875,0.0,4337.859375,1.0,278.1573791503906,282.2488708496094,296.234619140625,300.22442626953125,293.1499938964844,293.1499938964844,278.45001220703125,38623.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318346977233888,1.0,0.0,0.0,3.5908780097961426,3.5909018516540527,8.603884680269402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.21875,0.0,1487.6944580078125,1895.4371337890625,0.0,3697.94677734375,0.8943230509757996,1.0,0.0,3.0,1.0,0.0
17857740,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.75400310754776,0.3962289690971374,0.3631219267845154,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8712329268455505,0.6214068531990051,0.5936259031295776,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.888004720211029,0.6584480404853821,0.4637506008148193,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7820053696632385,0.4432999193668365,0.4265041351318359,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6398847103118896,0.238799512386322,1.1104745864868164,284.997314453125,284.95001220703125,299.55047607421875,293.2210998535156,297.76593017578125,297.14337158203125,284.99609375,1.0,0.7151893973350525,0.3483139276504516,0.3483139276504516,1.0,1.0,-3.55186128616333,0.9164941310882568,2.635367155075073,0.119057685136795,0.944493532180786,0.944493532180786,0.0,295.6261291503906,301.0,60822.671875,0.0,4349.06005859375,1.0,278.4427490234375,282.3759460449219,296.19732666015625,300.0728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33647.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235457181930542,1.0,0.0,0.0,3.697158575057984,3.6971826553344727,9.120726645051036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.5390625,0.0,1568.4444580078125,1895.4371337890625,0.0,3621.84375,0.9139912128448486,1.0,0.0,3.0,1.0,0.0
17857800,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.75400310754776,0.3962289690971374,0.3631219267845154,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8712329268455505,0.6214068531990051,0.5936259031295776,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.888004720211029,0.6584480404853821,0.4637506008148193,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7820053696632385,0.4432999193668365,0.4265041351318359,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6398847103118896,0.238799512386322,1.1104745864868164,284.997314453125,284.95001220703125,299.55047607421875,293.2210998535156,297.76593017578125,297.14337158203125,284.99609375,1.0,0.7151893973350525,0.3483139276504516,0.3483139276504516,1.0,1.0,-3.55186128616333,0.9164941310882568,2.635367155075073,0.119057685136795,0.944493532180786,0.944493532180786,0.0,295.6261291503906,301.0,60822.671875,0.0,4349.06005859375,1.0,278.4427490234375,282.3759460449219,296.19732666015625,300.0728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33647.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235457181930542,1.0,0.0,0.0,3.697158575057984,3.6971826553344727,9.120726645051036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.5390625,0.0,1568.4444580078125,1895.4371337890625,0.0,3621.84375,0.9139912128448486,1.0,0.0,3.0,1.0,0.0
17857860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7514108419418335,0.3947746157646179,0.362196534872055,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8680904507637024,0.6192938685417175,0.5920552015304565,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8854073286056519,0.6576572060585022,0.4635474383831024,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.779552698135376,0.4424402415752411,0.4260399043560028,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6381711959838867,0.2384489178657531,1.1101551055908203,284.9052429199219,284.95001220703125,299.5296936035156,293.226318359375,297.75750732421875,297.14013671875,284.9062805175781,1.0,0.7162540555000305,0.3480775058269501,0.3480775058269501,1.0,1.0,-3.547680854797364,0.9144496917724608,2.6332311630249023,0.1180787608027458,0.8592472076416016,0.8592472076416016,0.0,298.9285888671875,304.0,61395.609375,0.0,4357.8984375,1.0,278.1574401855469,282.25299072265625,296.2452392578125,300.229736328125,293.1499938964844,293.1499938964844,278.45001220703125,38642.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310678839683532,1.0,0.0,0.0,3.581925392150879,3.581949234008789,8.561037248000503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.083984375,0.0,1478.1439208984375,1895.4371337890625,0.0,3690.925537109375,0.8923588395118713,1.0,0.0,3.0,1.0,0.0
17857920,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7514108419418335,0.3947746157646179,0.362196534872055,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8680904507637024,0.6192938685417175,0.5920552015304565,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8854073286056519,0.6576572060585022,0.4635474383831024,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.779552698135376,0.4424402415752411,0.4260399043560028,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6381711959838867,0.2384489178657531,1.1101551055908203,284.9052429199219,284.95001220703125,299.5296936035156,293.226318359375,297.75750732421875,297.14013671875,284.9062805175781,1.0,0.7162540555000305,0.3480775058269501,0.3480775058269501,1.0,1.0,-3.547680854797364,0.9144496917724608,2.6332311630249023,0.1180787608027458,0.8592472076416016,0.8592472076416016,0.0,298.9285888671875,304.0,61395.609375,0.0,4357.8984375,1.0,278.1574401855469,282.25299072265625,296.2452392578125,300.229736328125,293.1499938964844,293.1499938964844,278.45001220703125,38642.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310678839683532,1.0,0.0,0.0,3.581925392150879,3.581949234008789,8.561037248000503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.083984375,0.0,1478.1439208984375,1895.4371337890625,0.0,3690.925537109375,0.8923588395118713,1.0,0.0,3.0,1.0,0.0
17857980,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7494372725486755,0.3942577838897705,0.36161008477211,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8655815124511719,0.6181270480155945,0.5908202528953552,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8834966421127319,0.6580419540405273,0.4636672437191009,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7776507139205933,0.4422549307346344,0.4257854223251343,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6368508338928223,0.2384725511074066,1.1102169752120972,284.9965209960937,284.95001220703125,299.5089111328125,293.23114013671875,297.7527160644531,297.1416931152344,284.99530029296875,1.0,0.7173319458961487,0.3478410840034485,0.3478410840034485,1.0,1.0,-3.545393228530884,0.9130004048347472,2.632392644882202,0.1170459166169166,0.94171941280365,0.94171941280365,0.0,301.68603515625,307.0,60727.125,0.0,4368.49658203125,1.0,278.44268798828125,282.3790283203125,296.2072448730469,300.0772399902344,293.1499938964844,293.1499938964844,278.1499938964844,33656.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227551221847534,1.0,0.0,0.0,3.688367366790772,3.6883912086486816,9.077402864932084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.5439453125,0.0,1558.552978515625,1895.4371337890625,0.0,3614.5625,0.9120127558708192,1.0,0.0,3.0,1.0,0.0
17858040,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7494372725486755,0.3942577838897705,0.36161008477211,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8655815124511719,0.6181270480155945,0.5908202528953552,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8834966421127319,0.6580419540405273,0.4636672437191009,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7776507139205933,0.4422549307346344,0.4257854223251343,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6368508338928223,0.2384725511074066,1.1102169752120972,284.9965209960937,284.95001220703125,299.5089111328125,293.23114013671875,297.7527160644531,297.1416931152344,284.99530029296875,1.0,0.7173319458961487,0.3478410840034485,0.3478410840034485,1.0,1.0,-3.545393228530884,0.9130004048347472,2.632392644882202,0.1170459166169166,0.94171941280365,0.94171941280365,0.0,301.68603515625,307.0,60727.125,0.0,4368.49658203125,1.0,278.44268798828125,282.3790283203125,296.2072448730469,300.0772399902344,293.1499938964844,293.1499938964844,278.1499938964844,33656.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227551221847534,1.0,0.0,0.0,3.688367366790772,3.6883912086486816,9.077402864932084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.5439453125,0.0,1558.552978515625,1895.4371337890625,0.0,3614.5625,0.9120127558708192,1.0,0.0,3.0,1.0,0.0
17858100,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.748421311378479,0.3935801982879638,0.3613096475601196,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8643010258674622,0.6171281337738037,0.5902105569839478,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8825035691261292,0.6577082872390747,0.4637235105037689,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7766813635826111,0.4418691396713257,0.4256771206855774,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6361995935440063,0.2383404374122619,1.1104217767715454,284.8785705566406,284.95001220703125,299.4985046386719,293.2334289550781,297.7490539550781,297.1407775878906,284.87725830078125,1.0,0.7179183959960938,0.3477228879928589,0.3477228879928589,1.0,1.0,-3.5444891452789307,0.912343978881836,2.6321451663970947,0.1166789829730987,0.8589022159576416,0.8589022159576416,0.0,303.1542358398437,307.0,61566.328125,0.0,4374.96044921875,1.0,278.1970520019531,282.2353210449219,296.2630920410156,300.2963256835937,293.1499938964844,293.1499938964844,278.1499938964844,37839.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286263585090636,1.0,0.0,0.0,3.6486103534698486,3.648634910583496,8.882767588147544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.328125,0.0,1545.3837890625,1895.4371337890625,0.0,3668.544189453125,0.9042258262634276,1.0,0.0,3.0,1.0,0.0
17858160,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7469334602355957,0.392784059047699,0.3606639504432678,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.862542450428009,0.6159905791282654,0.5892229080200195,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8809757828712463,0.6572214365005493,0.4634368419647217,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7752655148506165,0.4413629472255707,0.4252880215644836,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6352027058601379,0.2381160408258438,1.1098655462265017,284.90557861328125,284.95001220703125,299.4881591796875,293.235595703125,297.7445983886719,297.1387939453125,284.90673828125,1.0,0.7183706164360046,0.3476211130619049,0.3476211130619049,1.0,1.0,-3.541044473648072,0.9109553694725036,2.630089044570923,0.1160993576049804,0.857155442237854,0.857155442237854,0.0,304.9783020019531,310.0,61278.29296875,0.0,4376.77587890625,1.0,278.1576538085937,282.25738525390625,296.25439453125,300.23223876953125,293.1499938964844,293.1499938964844,278.45001220703125,38680.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302338361740112,1.0,0.0,0.0,3.5713281631469727,3.571351766586304,8.510455700161401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0927734375,0.0,1467.0166015625,1895.4371337890625,0.0,3683.284423828125,0.8900495767593384,1.0,0.0,3.0,1.0,0.0
17858220,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7450235486030579,0.3922404944896698,0.3600561022758484,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.860113263130188,0.6147928833961487,0.5879629254341125,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8791308999061584,0.657593309879303,0.4635462462902069,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7734132409095764,0.4411426484584808,0.4250025451183319,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6339308619499207,0.2381332665681839,1.109901785850525,284.9958190917969,284.95001220703125,299.46746826171875,293.2396545410156,297.74005126953125,297.1405029296875,284.9945678710937,1.0,0.7194276452064514,0.3474176228046417,0.3474176228046417,1.0,1.0,-3.5386204719543457,0.909569501876831,2.629050970077514,0.1151584386825561,0.9387672543525696,0.9387672543525696,0.0,307.7304382324219,313.0,60615.15234375,0.0,4386.93896484375,1.0,278.442626953125,282.3822021484375,296.2157287597656,300.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,33659.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219176173210144,1.0,0.0,0.0,3.678535223007202,3.678559064865112,9.02907174804568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.0029296875,0.0,1547.4991455078125,1895.4371337890625,0.0,3606.844482421875,0.90979665517807,1.0,0.0,3.0,1.0,0.0
17858280,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7450235486030579,0.3922404944896698,0.3600561022758484,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.860113263130188,0.6147928833961487,0.5879629254341125,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8791308999061584,0.657593309879303,0.4635462462902069,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7734132409095764,0.4411426484584808,0.4250025451183319,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6339308619499207,0.2381332665681839,1.109901785850525,284.9958190917969,284.95001220703125,299.46746826171875,293.2396545410156,297.74005126953125,297.1405029296875,284.9945678710937,1.0,0.7194276452064514,0.3474176228046417,0.3474176228046417,1.0,1.0,-3.5386204719543457,0.909569501876831,2.629050970077514,0.1151584386825561,0.9387672543525696,0.9387672543525696,0.0,307.7304382324219,313.0,60615.15234375,0.0,4386.93896484375,1.0,278.442626953125,282.3822021484375,296.2157287597656,300.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,33659.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219176173210144,1.0,0.0,0.0,3.678535223007202,3.678559064865112,9.02907174804568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.0029296875,0.0,1547.4991455078125,1895.4371337890625,0.0,3606.844482421875,0.90979665517807,1.0,0.0,3.0,1.0,0.0
17858340,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7426009774208069,0.3907505869865417,0.359090507030487,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.857174813747406,0.6126394867897034,0.5863418579101562,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8767030239105225,0.6567896008491516,0.4633192121982574,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.771094560623169,0.4402218759059906,0.4244743585586548,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.632341206073761,0.237772911787033,1.109525203704834,284.9061584472656,284.95001220703125,299.4468688964844,293.2432861328125,297.7320861816406,297.1376953125,284.9071655273437,1.0,0.7204481959342957,0.3472141027450561,0.3472141027450561,1.0,1.0,-3.534156560897827,0.9075461030006408,2.626610279083252,0.1142545044422149,0.8550635576248169,0.8550635576248169,0.0,311.0152587890625,316.0,61153.015625,0.0,4394.81640625,1.0,278.1575927734375,282.2616882324219,296.2619323730469,300.2320861816406,293.1499938964844,293.1499938964844,278.45001220703125,38662.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293906092643738,1.0,0.0,0.0,3.5604848861694336,3.5605084896087646,8.458854949822125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.095703125,0.0,1455.27490234375,1895.4371337890625,0.0,3675.553955078125,0.8876373171806335,1.0,0.0,3.0,1.0,0.0
17858400,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7426009774208069,0.3907505869865417,0.359090507030487,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.857174813747406,0.6126394867897034,0.5863418579101562,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8767030239105225,0.6567896008491516,0.4633192121982574,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.771094560623169,0.4402218759059906,0.4244743585586548,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.632341206073761,0.237772911787033,1.109525203704834,284.9061584472656,284.95001220703125,299.4468688964844,293.2432861328125,297.7320861816406,297.1376953125,284.9071655273437,1.0,0.7204481959342957,0.3472141027450561,0.3472141027450561,1.0,1.0,-3.534156560897827,0.9075461030006408,2.626610279083252,0.1142545044422149,0.8550635576248169,0.8550635576248169,0.0,311.0152587890625,316.0,61153.015625,0.0,4394.81640625,1.0,278.1575927734375,282.2616882324219,296.2619323730469,300.2320861816406,293.1499938964844,293.1499938964844,278.45001220703125,38662.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293906092643738,1.0,0.0,0.0,3.5604848861694336,3.5605084896087646,8.458854949822125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.095703125,0.0,1455.27490234375,1895.4371337890625,0.0,3675.553955078125,0.8876373171806335,1.0,0.0,3.0,1.0,0.0
17858460,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7407549619674683,0.3901852071285248,0.3584667146205902,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.854830265045166,0.6114189028739929,0.5850657224655151,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8749470114707947,0.657195508480072,0.4634518325328827,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7692969441413879,0.4399710297584533,0.4241624474525451,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6311165690422058,0.2377862781286239,1.10954749584198,284.99517822265625,284.95001220703125,299.4263610839844,293.2464599609375,297.727783203125,297.1395568847656,284.99395751953125,1.0,0.7214922308921814,0.3470511436462402,0.3470511436462402,1.0,1.0,-3.5316734313964844,0.9062671661376952,2.625406265258789,0.1134319826960563,0.9357265830039978,0.9357265830039978,0.0,313.7589111328125,319.0,60491.2265625,0.0,4404.73193359375,1.0,278.4425354003906,282.38543701171875,296.2225036621094,300.0783386230469,293.1499938964844,293.1499938964844,278.1499938964844,33657.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210652709007264,1.0,0.0,0.0,3.66788911819458,3.66791296005249,8.976885510492139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.40625,0.0,1535.545654296875,1895.4371337890625,0.0,3598.986328125,0.9073953032493592,1.0,0.0,3.0,1.0,0.0
17858520,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7407549619674683,0.3901852071285248,0.3584667146205902,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.854830265045166,0.6114189028739929,0.5850657224655151,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8749470114707947,0.657195508480072,0.4634518325328827,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7692969441413879,0.4399710297584533,0.4241624474525451,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6311165690422058,0.2377862781286239,1.10954749584198,284.99517822265625,284.95001220703125,299.4263610839844,293.2464599609375,297.727783203125,297.1395568847656,284.99395751953125,1.0,0.7214922308921814,0.3470511436462402,0.3470511436462402,1.0,1.0,-3.5316734313964844,0.9062671661376952,2.625406265258789,0.1134319826960563,0.9357265830039978,0.9357265830039978,0.0,313.7589111328125,319.0,60491.2265625,0.0,4404.73193359375,1.0,278.4425354003906,282.38543701171875,296.2225036621094,300.0783386230469,293.1499938964844,293.1499938964844,278.1499938964844,33657.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210652709007264,1.0,0.0,0.0,3.66788911819458,3.66791296005249,8.976885510492139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.40625,0.0,1535.545654296875,1895.4371337890625,0.0,3598.986328125,0.9073953032493592,1.0,0.0,3.0,1.0,0.0
17858580,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7384106516838074,0.3886846303939819,0.357487142086029,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.85199373960495,0.6092522144317627,0.5834271907806396,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8726320862770081,0.6564529538154602,0.4632601737976074,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7670486569404602,0.439026802778244,0.4236087203025818,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6295816898345947,0.2374250739812851,1.1091588735580444,284.9067687988281,284.95001220703125,299.4059753417969,293.24920654296875,297.7201232910156,297.136962890625,284.90771484375,1.0,0.7225026488304138,0.3468882143497467,0.3468882143497467,1.0,1.0,-3.5271687507629395,0.904360830783844,2.62280797958374,0.1126496642827987,0.852916955947876,0.852916955947876,0.0,317.0343017578125,322.0,61015.97265625,0.0,4412.39453125,1.0,278.1576843261719,282.26611328125,296.26788330078125,300.2297668457031,293.1499938964844,293.1499938964844,278.45001220703125,38661.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285388588905334,1.0,0.0,0.0,3.548824548721313,3.548847913742065,8.403541187362862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.484375,0.0,1442.8553466796875,1895.4371337890625,0.0,3667.740966796875,0.8850609064102173,1.0,0.0,3.0,1.0,0.0
17858640,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7384106516838074,0.3886846303939819,0.357487142086029,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.85199373960495,0.6092522144317627,0.5834271907806396,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8726320862770081,0.6564529538154602,0.4632601737976074,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7670486569404602,0.439026802778244,0.4236087203025818,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6295816898345947,0.2374250739812851,1.1091588735580444,284.9067687988281,284.95001220703125,299.4059753417969,293.24920654296875,297.7201232910156,297.136962890625,284.90771484375,1.0,0.7225026488304138,0.3468882143497467,0.3468882143497467,1.0,1.0,-3.5271687507629395,0.904360830783844,2.62280797958374,0.1126496642827987,0.852916955947876,0.852916955947876,0.0,317.0343017578125,322.0,61015.97265625,0.0,4412.39453125,1.0,278.1576843261719,282.26611328125,296.26788330078125,300.2297668457031,293.1499938964844,293.1499938964844,278.45001220703125,38661.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285388588905334,1.0,0.0,0.0,3.548824548721313,3.548847913742065,8.403541187362862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.484375,0.0,1442.8553466796875,1895.4371337890625,0.0,3667.740966796875,0.8850609064102173,1.0,0.0,3.0,1.0,0.0
17858700,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7373106479644775,0.3883362412452698,0.3570143580436706,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8506535291671753,0.608567476272583,0.5826135277748108,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8715677261352539,0.6566118001937866,0.4631921052932739,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.765982449054718,0.4388329684734344,0.4233165085315704,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6288371682167053,0.2373863011598587,1.1088175773620603,285.0106201171875,284.95001220703125,299.3958435058594,293.2504272460937,297.7176208496094,297.13739013671875,285.01153564453125,1.0,0.7229619026184082,0.3468067348003387,0.3468067348003387,1.0,1.0,-3.524770736694336,0.9033688306808472,2.6214020252227783,0.1121213212609291,0.9253469109535216,0.9253469109535216,0.0,318.5631408691406,322.0,60225.50390625,0.0,4415.18359375,1.0,278.3996887207031,282.3970947265625,296.21728515625,300.0195617675781,293.1499938964844,293.1499938964844,278.45001220703125,34250.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224219918251038,1.0,0.0,0.0,3.5951919555664062,3.595215082168579,8.62457000039285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.416015625,0.0,1460.145263671875,1895.4371337890625,0.0,3611.492919921875,0.8934261202812195,1.0,0.0,3.0,1.0,0.0
17858760,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7366194725036621,0.3880994021892547,0.356848269701004,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8497260212898254,0.6080083250999451,0.5821323990821838,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.870975136756897,0.6569298505783081,0.4634410440921783,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7653032541275024,0.4387486279010772,0.4232728779315948,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6283974051475525,0.2374360859394073,1.1091746091842651,284.99481201171875,284.95001220703125,299.3857421875,293.2514953613281,297.7159729003906,297.1388854980469,284.9935913085937,1.0,0.723540723323822,0.3467313647270202,0.3467313647270202,1.0,1.0,-3.524666547775269,0.903099238872528,2.621567249298096,0.11184723675251,0.9328057169914246,0.9328057169914246,0.0,319.7744445800781,310.0,60360.17578125,0.0,4422.19970703125,1.0,278.4423522949219,282.3888854980469,296.2275085449219,300.0752258300781,293.1499938964844,293.1499938964844,278.1499938964844,33637.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202350974082948,1.0,0.0,0.0,3.656636476516724,3.656660079956055,8.921890071178495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.427734375,0.0,1522.8541259765625,1895.4371337890625,0.0,3591.32763671875,0.9049044847488404,1.0,0.0,3.0,1.0,0.0
17858820,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7375439405441284,0.386615514755249,0.3556061685085296,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8508824706077576,0.6058433055877686,0.580207884311676,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.872977077960968,0.6562983989715576,0.4631107449531555,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.766715943813324,0.4377991259098053,0.4224269986152649,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6295813322067261,0.2370916306972503,1.1074997186660769,284.90631103515625,284.95001220703125,299.3656921386719,293.2533264160156,297.7086181640625,297.1366882324219,284.9071960449219,1.0,0.7204722762107849,0.3465806543827057,0.3465806543827057,1.0,1.0,-3.5174410343170166,0.9003928899765015,2.6170482635498047,0.1109218895435333,0.8496779203414917,0.8496779203414917,0.0,315.8837585449219,298.0,60833.0859375,0.0,4379.4736328125,1.0,278.1578063964844,282.27020263671875,296.2716979980469,300.2233581542969,293.1499938964844,293.1499938964844,278.45001220703125,38721.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92767071723938,1.0,0.0,0.0,3.534819841384888,3.53484320640564,8.337347026099451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5439453125,0.0,1428.4835205078125,1895.4371337890625,0.0,3659.7724609375,0.8820034861564636,1.0,0.0,3.0,1.0,0.0
17858880,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7375439405441284,0.386615514755249,0.3556061685085296,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8508824706077576,0.6058433055877686,0.580207884311676,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.872977077960968,0.6562983989715576,0.4631107449531555,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.766715943813324,0.4377991259098053,0.4224269986152649,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6295813322067261,0.2370916306972503,1.1074997186660769,284.90631103515625,284.95001220703125,299.3656921386719,293.2533264160156,297.7086181640625,297.1366882324219,284.9071960449219,1.0,0.7204722762107849,0.3465806543827057,0.3465806543827057,1.0,1.0,-3.5174410343170166,0.9003928899765015,2.6170482635498047,0.1109218895435333,0.8496779203414917,0.8496779203414917,0.0,315.8837585449219,298.0,60833.0859375,0.0,4379.4736328125,1.0,278.1578063964844,282.27020263671875,296.2716979980469,300.2233581542969,293.1499938964844,293.1499938964844,278.45001220703125,38721.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92767071723938,1.0,0.0,0.0,3.534819841384888,3.53484320640564,8.337347026099451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5439453125,0.0,1428.4835205078125,1895.4371337890625,0.0,3659.7724609375,0.8820034861564636,1.0,0.0,3.0,1.0,0.0
17858940,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7409058809280396,0.3861069977283478,0.3546174466609955,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8548827767372131,0.6046395897865295,0.5785151720046997,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8781120181083679,0.6569448113441467,0.4630845487117767,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7707481384277344,0.4375636279582977,0.4216924905776977,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6327045559883118,0.2371775209903717,1.1057493686676023,284.9914855957031,284.95001220703125,299.3458251953125,293.254638671875,297.705078125,297.139404296875,284.9902038574219,1.0,0.7156577706336975,0.3464299142360687,0.3464299142360687,1.0,1.0,-3.5111870765686035,0.8979976177215576,2.613189458847046,0.1098313331604003,0.9264257550239564,0.9264257550239564,0.0,307.5589599609375,286.0,60129.4765625,0.0,4312.92333984375,1.0,278.4423217773437,282.3912353515625,296.2299194335937,300.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,33745.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191961288452148,1.0,0.0,0.0,3.6403071880340576,3.6403307914733887,8.842383749652072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.607421875,0.0,1505.5897216796875,1895.4371337890625,0.0,3581.73779296875,0.9012346267700196,1.0,0.0,3.0,1.0,0.0
17859000,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7409058809280396,0.3861069977283478,0.3546174466609955,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8548827767372131,0.6046395897865295,0.5785151720046997,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8781120181083679,0.6569448113441467,0.4630845487117767,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7707481384277344,0.4375636279582977,0.4216924905776977,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6327045559883118,0.2371775209903717,1.1057493686676023,284.9914855957031,284.95001220703125,299.3458251953125,293.254638671875,297.705078125,297.139404296875,284.9902038574219,1.0,0.7156577706336975,0.3464299142360687,0.3464299142360687,1.0,1.0,-3.5111870765686035,0.8979976177215576,2.613189458847046,0.1098313331604003,0.9264257550239564,0.9264257550239564,0.0,307.5589599609375,286.0,60129.4765625,0.0,4312.92333984375,1.0,278.4423217773437,282.3912353515625,296.2299194335937,300.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,33745.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191961288452148,1.0,0.0,0.0,3.6403071880340576,3.6403307914733887,8.842383749652072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.607421875,0.0,1505.5897216796875,1895.4371337890625,0.0,3581.73779296875,0.9012346267700196,1.0,0.0,3.0,1.0,0.0
17859060,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7449157238006592,0.3847576975822449,0.353266954421997,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8597684502601624,0.6025716662406921,0.5764386653900146,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8841910362243652,0.6565667986869812,0.4627413153648376,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7756137847900391,0.4367101788520813,0.4206960499286651,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6364966034889221,0.2369598448276519,1.10351300239563,284.90704345703125,284.95001220703125,299.3261413574219,293.2554626464844,297.6988220214844,297.1384582519531,284.9078369140625,1.0,0.7098749876022339,0.3463322520256042,0.3463322520256042,1.0,1.0,-3.502771615982056,0.8950899839401245,2.6076817512512207,0.1089113652706146,0.8452618718147278,0.8452618718147278,0.0,297.8453674316406,274.0,60552.90625,0.0,4232.60693359375,1.0,278.157958984375,282.2768859863281,296.2726745605469,300.20721435546875,293.1499938964844,293.1499938964844,278.45001220703125,38782.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263836741447448,1.0,0.0,0.0,3.5130650997161865,3.5130884647369385,8.23503967239958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.173828125,0.0,1406.129150390625,1895.4371337890625,0.0,3647.949951171875,0.877264142036438,1.0,0.0,3.0,1.0,0.0
17859120,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7449157238006592,0.3847576975822449,0.353266954421997,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8597684502601624,0.6025716662406921,0.5764386653900146,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8841910362243652,0.6565667986869812,0.4627413153648376,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7756137847900391,0.4367101788520813,0.4206960499286651,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6364966034889221,0.2369598448276519,1.10351300239563,284.90704345703125,284.95001220703125,299.3261413574219,293.2554626464844,297.6988220214844,297.1384582519531,284.9078369140625,1.0,0.7098749876022339,0.3463322520256042,0.3463322520256042,1.0,1.0,-3.502771615982056,0.8950899839401245,2.6076817512512207,0.1089113652706146,0.8452618718147278,0.8452618718147278,0.0,297.8453674316406,274.0,60552.90625,0.0,4232.60693359375,1.0,278.157958984375,282.2768859863281,296.2726745605469,300.20721435546875,293.1499938964844,293.1499938964844,278.45001220703125,38782.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263836741447448,1.0,0.0,0.0,3.5130650997161865,3.5130884647369385,8.23503967239958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.173828125,0.0,1406.129150390625,1895.4371337890625,0.0,3647.949951171875,0.877264142036438,1.0,0.0,3.0,1.0,0.0
17859180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7503864765167236,0.3843510150909424,0.3522768914699554,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8662950396537781,0.6014463901519775,0.5747193098068237,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8921175003051758,0.657559335231781,0.4628583490848541,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.781976580619812,0.4365652799606323,0.4199407696723938,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6414323449134827,0.2371606826782226,1.1017731428146362,284.9911499023437,284.95001220703125,299.30670166015625,293.2557678222656,297.6962890625,297.1422424316406,284.9903564453125,1.0,0.7036479115486145,0.3462345898151397,0.3462345898151397,1.0,1.0,-3.496643781661988,0.8929013609886169,2.6037423610687256,0.1079907864332199,0.9209864139556884,0.9209864139556884,0.0,286.6124572753906,262.0,59857.765625,0.0,4149.53466796875,1.0,278.4413146972656,282.39703369140625,296.23114013671875,300.0487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33817.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917845606803894,1.0,0.0,0.0,3.617117166519165,3.617140531539917,8.730085028219037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.994140625,0.0,1480.7120361328125,1895.4371337890625,0.0,3569.262939453125,0.8963580131530762,1.0,0.0,3.0,1.0,0.0
17859240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7503864765167236,0.3843510150909424,0.3522768914699554,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8662950396537781,0.6014463901519775,0.5747193098068237,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8921175003051758,0.657559335231781,0.4628583490848541,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.781976580619812,0.4365652799606323,0.4199407696723938,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6414323449134827,0.2371606826782226,1.1017731428146362,284.9911499023437,284.95001220703125,299.30670166015625,293.2557678222656,297.6962890625,297.1422424316406,284.9903564453125,1.0,0.7036479115486145,0.3462345898151397,0.3462345898151397,1.0,1.0,-3.496643781661988,0.8929013609886169,2.6037423610687256,0.1079907864332199,0.9209864139556884,0.9209864139556884,0.0,286.6124572753906,262.0,59857.765625,0.0,4149.53466796875,1.0,278.4413146972656,282.39703369140625,296.23114013671875,300.0487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33817.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917845606803894,1.0,0.0,0.0,3.617117166519165,3.617140531539917,8.730085028219037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.994140625,0.0,1480.7120361328125,1895.4371337890625,0.0,3569.262939453125,0.8963580131530762,1.0,0.0,3.0,1.0,0.0
