time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859300,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7533586025238037,0.3837658166885376,0.3517673015594482,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8698434233665466,0.6005016565322876,0.5738528966903687,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8963946104049683,0.6576260328292847,0.4629512131214142,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7854238152503967,0.4362290203571319,0.4195792078971863,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6441512107849121,0.2371362745761871,1.1010767221450806,284.8774719238281,284.95001220703125,299.2970886230469,293.2557373046875,297.69390869140625,297.142578125,284.8768310546875,1.0,0.7004770636558533,0.3461857736110687,0.3461857736110687,1.0,1.0,-3.4938337802886963,0.8918800354003906,2.6019537448883057,0.1076691523194313,0.8398462533950806,0.8398462533950806,0.0,280.8917541503906,262.0,60584.7265625,0.0,4108.12548828125,1.0,278.1986389160156,282.25897216796875,296.2841186523437,300.2593994140625,293.1499938964844,293.1499938964844,278.1499938964844,38290.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235482811927797,1.0,0.0,0.0,3.569552421569824,3.569576025009156,8.501995125698159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.12890625,0.0,1462.25341796875,1895.4371337890625,0.0,3621.867431640625,0.8868119120597839,1.0,0.0,3.0,1.0,0.0
17859360,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7560348510742188,0.383104532957077,0.3509539663791656,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8731143474578857,0.5994656085968018,0.5726549625396729,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9003552794456482,0.6576201915740967,0.4627589583396911,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7886036038398743,0.43581023812294,0.4189699590206146,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6466765999794006,0.2370445132255554,1.0997045040130615,284.9086608886719,284.95001220703125,299.2875366210937,293.25555419921875,297.6908874511719,297.14208984375,284.9095153808594,1.0,0.6971412301063538,0.3461633622646332,0.3461633622646332,1.0,1.0,-3.4888012409210205,0.8902536630630493,2.5985476970672607,0.1071906611323356,0.8417026400566101,0.8417026400566101,0.0,275.4061584472656,250.0,60274.75390625,0.0,4062.490966796875,1.0,278.15826416015625,282.2841796875,296.2726745605469,300.1899108886719,293.1499938964844,293.1499938964844,278.45001220703125,38767.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249664545059204,1.0,0.0,0.0,3.4911012649536133,3.491124153137207,8.132389552883978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1396484375,0.0,1383.2705078125,1895.4371337890625,0.0,3634.91943359375,0.8724246621131897,1.0,0.0,3.0,1.0,0.0
17859420,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7630590796470642,0.382758617401123,0.3500005304813385,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8814181685447693,0.598391056060791,0.5709632039070129,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9105151295661926,0.6589455604553223,0.4631095826625824,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7965367436408997,0.4357323944568634,0.4182569682598114,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6530294418334961,0.237321600317955,1.0981954336166382,284.99078369140625,284.95001220703125,299.26861572265625,293.2547607421875,297.68902587890625,297.1464538574219,284.9900207519531,1.0,0.6905390620231628,0.3461185097694397,0.3461185097694397,1.0,1.0,-3.483360290527344,0.8884419798851013,2.5949182510375977,0.1064948588609695,0.9163487553596495,0.9163487553596495,0.0,263.42755126953125,238.0,59609.11328125,0.0,3977.3330078125,1.0,278.441162109375,282.4018859863281,296.23046875,300.0324401855469,293.1499938964844,293.1499938964844,278.1499938964844,33787.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165030121803284,1.0,0.0,0.0,3.59747052192688,3.5974936485290527,8.635506105747481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.912109375,0.0,1459.1925048828125,1895.4371337890625,0.0,3556.8515625,0.8919254541397095,1.0,0.0,3.0,1.0,0.0
17859480,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7630590796470642,0.382758617401123,0.3500005304813385,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8814181685447693,0.598391056060791,0.5709632039070129,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9105151295661926,0.6589455604553223,0.4631095826625824,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7965367436408997,0.4357323944568634,0.4182569682598114,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6530294418334961,0.237321600317955,1.0981954336166382,284.99078369140625,284.95001220703125,299.26861572265625,293.2547607421875,297.68902587890625,297.1464538574219,284.9900207519531,1.0,0.6905390620231628,0.3461185097694397,0.3461185097694397,1.0,1.0,-3.483360290527344,0.8884419798851013,2.5949182510375977,0.1064948588609695,0.9163487553596495,0.9163487553596495,0.0,263.42755126953125,238.0,59609.11328125,0.0,3977.3330078125,1.0,278.441162109375,282.4018859863281,296.23046875,300.0324401855469,293.1499938964844,293.1499938964844,278.1499938964844,33787.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165030121803284,1.0,0.0,0.0,3.59747052192688,3.5974936485290527,8.635506105747481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.912109375,0.0,1459.1925048828125,1895.4371337890625,0.0,3556.8515625,0.8919254541397095,1.0,0.0,3.0,1.0,0.0
17859540,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7701746821403503,0.3815690279006958,0.3487107157707214,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8898741602897644,0.5964604616165161,0.5689263939857483,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9215559363365172,0.6592447757720947,0.46317258477211,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8045644760131836,0.435033231973648,0.4173224568367004,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.65965735912323,0.2372688949108123,1.0963423252105713,284.909912109375,284.95001220703125,299.25,293.2534484863281,297.6839599609375,297.1464538574219,284.9105529785156,1.0,0.6838207244873047,0.3460736870765686,0.3460736870765686,1.0,1.0,-3.4760892391204834,0.8860579133033752,2.590031147003174,0.1058273985981941,0.8386359810829163,0.8386359810829163,0.0,251.8623046875,226.0,60030.17578125,0.0,3890.28515625,1.0,278.1582946777344,282.2901916503906,296.2710266113281,300.1727294921875,293.1499938964844,293.1499938964844,278.45001220703125,38695.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237297177314758,1.0,0.0,0.0,3.4721758365631104,3.472198724746704,8.044457331379817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2060546875,0.0,1363.3709716796875,1895.4371337890625,0.0,3623.5380859375,0.8681833148002625,1.0,0.0,3.0,1.0,0.0
17859600,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7701746821403503,0.3815690279006958,0.3487107157707214,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8898741602897644,0.5964604616165161,0.5689263939857483,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9215559363365172,0.6592447757720947,0.46317258477211,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8045644760131836,0.435033231973648,0.4173224568367004,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.65965735912323,0.2372688949108123,1.0963423252105713,284.909912109375,284.95001220703125,299.25,293.2534484863281,297.6839599609375,297.1464538574219,284.9105529785156,1.0,0.6838207244873047,0.3460736870765686,0.3460736870765686,1.0,1.0,-3.4760892391204834,0.8860579133033752,2.590031147003174,0.1058273985981941,0.8386359810829163,0.8386359810829163,0.0,251.8623046875,226.0,60030.17578125,0.0,3890.28515625,1.0,278.1582946777344,282.2901916503906,296.2710266113281,300.1727294921875,293.1499938964844,293.1499938964844,278.45001220703125,38695.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237297177314758,1.0,0.0,0.0,3.4721758365631104,3.472198724746704,8.044457331379817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2060546875,0.0,1363.3709716796875,1895.4371337890625,0.0,3623.5380859375,0.8681833148002625,1.0,0.0,3.0,1.0,0.0
17859660,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7786266207695007,0.3810848593711853,0.3477014601230621,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8997267484664917,0.5952402949333191,0.5671701431274414,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9345756769180298,0.6605954170227051,0.4635942280292511,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8135073781013489,0.434816300868988,0.4165505468845367,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6673485040664673,0.2374068647623062,1.0945684909820557,284.9895324707031,284.95001220703125,299.2318115234375,293.2510681152344,297.68115234375,297.14923095703125,284.9887084960937,1.0,0.6770301461219788,0.3460564911365509,0.3460564911365509,1.0,1.0,-3.470202922821045,0.884190559387207,2.586012363433838,0.105208896100521,0.9115076065063475,0.9115076065063475,0.0,239.8550720214844,214.0,59364.828125,0.0,3804.415771484375,1.0,278.4410095214844,282.40576171875,296.22735595703125,300.0147705078125,293.1499938964844,293.1499938964844,278.1499938964844,33787.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153876304626464,1.0,0.0,0.0,3.579118013381958,3.579140901565552,8.547622201149352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2197265625,0.0,1439.4993896484375,1895.4371337890625,0.0,3546.53369140625,0.8877939581871033,1.0,0.0,3.0,1.0,0.0
17859720,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7786266207695007,0.3810848593711853,0.3477014601230621,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8997267484664917,0.5952402949333191,0.5671701431274414,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9345756769180298,0.6605954170227051,0.4635942280292511,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8135073781013489,0.434816300868988,0.4165505468845367,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6673485040664673,0.2374068647623062,1.0945684909820557,284.9895324707031,284.95001220703125,299.2318115234375,293.2510681152344,297.68115234375,297.14923095703125,284.9887084960937,1.0,0.6770301461219788,0.3460564911365509,0.3460564911365509,1.0,1.0,-3.470202922821045,0.884190559387207,2.586012363433838,0.105208896100521,0.9115076065063475,0.9115076065063475,0.0,239.8550720214844,214.0,59364.828125,0.0,3804.415771484375,1.0,278.4410095214844,282.40576171875,296.22735595703125,300.0147705078125,293.1499938964844,293.1499938964844,278.1499938964844,33787.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153876304626464,1.0,0.0,0.0,3.579118013381958,3.579140901565552,8.547622201149352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2197265625,0.0,1439.4993896484375,1895.4371337890625,0.0,3546.53369140625,0.8877939581871033,1.0,0.0,3.0,1.0,0.0
17859780,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7867170572280884,0.3795487880706787,0.3461529314517975,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9094920754432678,0.5929409265518188,0.5648458003997803,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9470083713531494,0.6607080101966858,0.4635679721832275,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8217226266860962,0.4337385892868042,0.4153228402137756,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.674801230430603,0.2369320392608642,1.0911788940429688,284.9090881347656,284.95001220703125,299.214111328125,293.2471618652344,297.67303466796875,297.1449279785156,284.9095458984375,1.0,0.6699637770652771,0.3460392653942108,0.3460392653942108,1.0,1.0,-3.459969043731689,0.8809773921966553,2.5789918899536133,0.1043963581323623,0.8334974050521851,0.8334974050521851,0.0,228.5869903564453,202.0,59702.15234375,0.0,3712.54052734375,1.0,278.1584777832031,282.2957763671875,296.2647399902344,300.1480407714844,293.1499938964844,293.1499938964844,278.45001220703125,38790.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226319789886476,1.0,0.0,0.0,3.44883131980896,3.4488539695739746,7.936649240036786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.505859375,0.0,1340.39208984375,1895.4371337890625,0.0,3613.427978515625,0.8631024956703186,1.0,0.0,3.0,1.0,0.0
17859840,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7867170572280884,0.3795487880706787,0.3461529314517975,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9094920754432678,0.5929409265518188,0.5648458003997803,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9470083713531494,0.6607080101966858,0.4635679721832275,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8217226266860962,0.4337385892868042,0.4153228402137756,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.674801230430603,0.2369320392608642,1.0911788940429688,284.9090881347656,284.95001220703125,299.214111328125,293.2471618652344,297.67303466796875,297.1449279785156,284.9095458984375,1.0,0.6699637770652771,0.3460392653942108,0.3460392653942108,1.0,1.0,-3.459969043731689,0.8809773921966553,2.5789918899536133,0.1043963581323623,0.8334974050521851,0.8334974050521851,0.0,228.5869903564453,202.0,59702.15234375,0.0,3712.54052734375,1.0,278.1584777832031,282.2957763671875,296.2647399902344,300.1480407714844,293.1499938964844,293.1499938964844,278.45001220703125,38790.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226319789886476,1.0,0.0,0.0,3.44883131980896,3.4488539695739746,7.936649240036786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.505859375,0.0,1340.39208984375,1895.4371337890625,0.0,3613.427978515625,0.8631024956703186,1.0,0.0,3.0,1.0,0.0
17859900,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7911350727081299,0.3791235387325287,0.345375120639801,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9151288270950316,0.5921241044998169,0.5636616945266724,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9535154104232788,0.6612579226493835,0.4635805785655975,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8260794878005981,0.4334228336811065,0.4146613776683807,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6787915825843811,0.2367706894874572,1.0890763998031616,285.0050354003906,284.95001220703125,299.2054443359375,293.24468994140625,297.6701354980469,297.1441955566406,285.0050048828125,1.0,0.6663030385971069,0.3460306823253631,0.3460306823253631,1.0,1.0,-3.4542946815490723,0.8792037963867188,2.575090885162353,0.1038248464465141,0.9002386331558228,0.9002386331558228,0.0,222.843017578125,202.0,58922.984375,0.0,3664.805908203125,1.0,278.396728515625,282.4186096191406,296.2102966308594,299.9353942871094,293.1499938964844,293.1499938964844,278.45001220703125,34236.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163796305656432,1.0,0.0,0.0,3.496944189071656,3.496966361999512,8.159634035109775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.75,0.0,1356.821533203125,1895.4371337890625,0.0,3555.71044921875,0.871421217918396,1.0,0.0,3.0,1.0,0.0
17859960,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.796348512172699,0.3787576854228973,0.3448484539985657,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9218583106994628,0.5913759469985962,0.5627477169036865,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9607523679733276,0.6619186401367188,0.4638749659061432,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8311112523078918,0.4331690073013305,0.4141997694969177,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6834310293197632,0.236648216843605,1.0874449014663696,284.9850769042969,284.95001220703125,299.1968994140625,293.2418518066406,297.6679077148437,297.144287109375,284.9837951660156,1.0,0.6626980304718018,0.3460511267185211,0.3460511267185211,1.0,1.0,-3.450397491455078,0.8780604004859924,2.5723371505737305,0.1035296320915222,0.9020525813102722,0.9020525813102722,0.0,216.8028106689453,190.0,58966.88671875,0.0,3619.762451171875,1.0,278.44158935546875,282.4090270996094,296.2162475585937,299.9810791015625,293.1499938964844,293.1499938964844,278.1499938964844,33860.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914028525352478,1.0,0.0,0.0,3.553079128265381,3.5531017780303955,8.42370354803279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8720703125,0.0,1412.4058837890625,1895.4371337890625,0.0,3533.95166015625,0.8817628026008606,1.0,0.0,3.0,1.0,0.0
17860020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.806073784828186,0.3770883977413177,0.3431528210639953,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9348177909851074,0.5889065265655518,0.5602333545684814,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9736868739128112,0.6620619297027588,0.463849663734436,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8407659530639648,0.4319124221801758,0.4127724170684814,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6922674775123596,0.2359219491481781,1.0827711820602417,284.90948486328125,284.95001220703125,299.1800842285156,293.23516845703125,297.658935546875,297.138427734375,284.90985107421875,1.0,0.6551943421363831,0.3460920453071594,0.3460920453071594,1.0,1.0,-3.437973499298096,0.8743494749069214,2.5636239051818848,0.1026804223656654,0.8263617157936096,0.8263617157936096,0.0,205.4693298339844,178.0,59205.0234375,0.0,3523.319091796875,1.0,278.1587829589844,282.30499267578125,296.2509765625,300.1045227050781,293.1499938964844,293.1499938964844,278.45001220703125,38894.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209398627281188,1.0,0.0,0.0,3.412909507751465,3.4129319190979004,7.77218019720749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3505859375,0.0,1305.297607421875,1895.4371337890625,0.0,3597.829345703125,0.8552921414375305,1.0,0.0,3.0,1.0,0.0
17860080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.806073784828186,0.3770883977413177,0.3431528210639953,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9348177909851074,0.5889065265655518,0.5602333545684814,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9736868739128112,0.6620619297027588,0.463849663734436,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8407659530639648,0.4319124221801758,0.4127724170684814,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6922674775123596,0.2359219491481781,1.0827711820602417,284.90948486328125,284.95001220703125,299.1800842285156,293.23516845703125,297.658935546875,297.138427734375,284.90985107421875,1.0,0.6551943421363831,0.3460920453071594,0.3460920453071594,1.0,1.0,-3.437973499298096,0.8743494749069214,2.5636239051818848,0.1026804223656654,0.8263617157936096,0.8263617157936096,0.0,205.4693298339844,178.0,59205.0234375,0.0,3523.319091796875,1.0,278.1587829589844,282.30499267578125,296.2509765625,300.1045227050781,293.1499938964844,293.1499938964844,278.45001220703125,38894.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209398627281188,1.0,0.0,0.0,3.412909507751465,3.4129319190979004,7.77218019720749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3505859375,0.0,1305.297607421875,1895.4371337890625,0.0,3597.829345703125,0.8552921414375305,1.0,0.0,3.0,1.0,0.0
17860140,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8173355460166931,0.3761913180351257,0.3417599499225616,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9500486850738524,0.5872067809104919,0.5580140948295593,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9874008297920228,0.663327157497406,0.464202344417572,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8525624871253967,0.4312164187431335,0.4115288257598877,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7027601599693298,0.2354616373777389,1.0781981945037842,284.9830017089844,284.95001220703125,299.1636657714844,293.2272033691406,297.6538391113281,297.1375732421875,284.9822998046875,1.0,0.6475585699081421,0.3461329638957977,0.3461329638957977,1.0,1.0,-3.427050828933716,0.8711076378822327,2.555943250656128,0.1017813757061958,0.8921931982040405,0.8921931982040405,0.0,193.56369018554688,181.0,58443.171875,0.0,3427.735107421875,1.0,278.4404602050781,282.4166259765625,296.2010498046875,299.9339599609375,293.1499938964844,293.1499938964844,278.75,34046.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121105074882508,1.0,0.0,0.0,3.513029098510742,3.5130515098571777,8.234870847445563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.77734375,0.0,1371.9881591796875,1895.4371337890625,0.0,3516.179931640625,0.8731786012649536,1.0,0.0,3.0,1.0,0.0
17860200,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8173355460166931,0.3761913180351257,0.3417599499225616,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9500486850738524,0.5872067809104919,0.5580140948295593,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9874008297920228,0.663327157497406,0.464202344417572,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8525624871253967,0.4312164187431335,0.4115288257598877,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7027601599693298,0.2354616373777389,1.0781981945037842,284.9830017089844,284.95001220703125,299.1636657714844,293.2272033691406,297.6538391113281,297.1375732421875,284.9822998046875,1.0,0.6475585699081421,0.3461329638957977,0.3461329638957977,1.0,1.0,-3.427050828933716,0.8711076378822327,2.555943250656128,0.1017813757061958,0.8921931982040405,0.8921931982040405,0.0,193.56369018554688,181.0,58443.171875,0.0,3427.735107421875,1.0,278.4404602050781,282.4166259765625,296.2010498046875,299.9339599609375,293.1499938964844,293.1499938964844,278.75,34046.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121105074882508,1.0,0.0,0.0,3.513029098510742,3.5130515098571777,8.234870847445563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.77734375,0.0,1371.9881591796875,1895.4371337890625,0.0,3516.179931640625,0.8731786012649536,1.0,0.0,3.0,1.0,0.0
17860260,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8206146359443665,0.3758167922496795,0.3412317335605621,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9544237852096558,0.5864338874816895,0.5570793151855469,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9914177656173706,0.6641601920127869,0.4645949602127075,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8562324643135071,0.4309501051902771,0.411085695028305,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7059392333030701,0.2352808266878128,1.076607346534729,285.06207275390625,284.95001220703125,299.1552734375,293.2225952148437,297.6521301269531,297.1381530761719,285.061767578125,1.0,0.6455231308937073,0.3461925089359283,0.3461925089359283,1.0,1.0,-3.423311948776245,0.8701320886611938,2.553179979324341,0.1015712618827819,0.970255732536316,0.970255732536316,0.0,190.10435485839844,181.0,57781.75390625,0.0,3398.753173828125,1.0,278.7003479003906,282.5276794433594,296.1775207519531,299.8016662597656,293.1499938964844,293.1499938964844,278.75,31473.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063907861709596,1.0,0.0,0.0,3.604325294494629,3.604348182678223,8.668446298543131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8857421875,0.0,1449.4996337890625,1895.4371337890625,0.0,3463.079345703125,0.8928109407424927,1.0,0.0,3.0,1.0,0.0
17860320,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8224279284477234,0.3754146695137024,0.3408741950988769,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9567632675170898,0.5856757164001465,0.5563668608665466,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.99377703666687,0.664889395236969,0.4651054739952087,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8583196997642517,0.4306777119636535,0.4108067154884338,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7077181339263916,0.2350990623235702,1.0755853652954102,285.029296875,284.95001220703125,299.1475830078125,293.2180480957031,297.6505432128906,297.138671875,285.0262451171875,1.0,0.644288182258606,0.3462474942207336,0.3462474942207336,1.0,1.0,-3.421074151992798,0.8696107268333435,2.5514633655548096,0.1015324592590332,0.9797423481941224,0.9797423481941224,0.0,188.17645263671875,184.0,58010.33984375,0.0,3382.265869140625,1.0,278.7421264648437,282.5023498535156,296.1988830566406,299.887939453125,293.1499938964844,293.1499938964844,278.45001220703125,31591.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905761182308197,1.0,0.0,0.0,3.6915247440338135,3.691548347473145,9.092950676858892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.8076171875,0.0,1546.5003662109375,1895.4371337890625,0.0,3457.224853515625,0.9111904501914978,1.0,0.0,3.0,1.0,0.0
17860380,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8211981058120728,0.3732242584228515,0.3392441570758819,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9552653431892396,0.5826879739761353,0.5539330244064331,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9938619136810304,0.6646377444267273,0.4652615189552307,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8574442863464355,0.4290042221546173,0.4095301032066345,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7068089842796326,0.2340036928653717,1.0716538429260254,284.8896789550781,284.95001220703125,299.1318054199219,293.207763671875,297.6395568847656,297.1295471191406,284.8909606933594,1.0,0.642656683921814,0.3463619947433471,0.3463619947433471,1.0,1.0,-3.4101221561431885,0.8665719032287598,2.5435502529144287,0.1010583713650703,0.8661617636680603,0.8661617636680603,0.0,187.6921539306641,187.0,58659.44921875,0.0,3353.977294921875,1.0,278.4569702148437,282.3390197753906,296.24151611328125,300.0589904785156,293.1499938964844,293.1499938964844,278.75,38298.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167558550834656,1.0,0.0,0.0,3.6099295616149902,3.609953403472901,8.695423048266093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3720703125,0.0,1506.0498046875,1895.4371337890625,0.0,3559.18994140625,0.8978708386421204,1.0,0.0,3.0,1.0,0.0
17860440,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8211981058120728,0.3732242584228515,0.3392441570758819,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9552653431892396,0.5826879739761353,0.5539330244064331,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9938619136810304,0.6646377444267273,0.4652615189552307,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8574442863464355,0.4290042221546173,0.4095301032066345,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7068089842796326,0.2340036928653717,1.0716538429260254,284.8896789550781,284.95001220703125,299.1318054199219,293.207763671875,297.6395568847656,297.1295471191406,284.8909606933594,1.0,0.642656683921814,0.3463619947433471,0.3463619947433471,1.0,1.0,-3.4101221561431885,0.8665719032287598,2.5435502529144287,0.1010583713650703,0.8661617636680603,0.8661617636680603,0.0,187.6921539306641,187.0,58659.44921875,0.0,3353.977294921875,1.0,278.4569702148437,282.3390197753906,296.24151611328125,300.0589904785156,293.1499938964844,293.1499938964844,278.75,38298.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167558550834656,1.0,0.0,0.0,3.6099295616149902,3.609953403472901,8.695423048266093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3720703125,0.0,1506.0498046875,1895.4371337890625,0.0,3559.18994140625,0.8978708386421204,1.0,0.0,3.0,1.0,0.0
17860500,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8196731805801392,0.3725016117095947,0.3383877277374267,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9532915949821472,0.5815513730049133,0.5526465177536011,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9930204153060912,0.6650407314300537,0.4653025865554809,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8559970259666443,0.4284029006958008,0.4088109135627746,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.705405592918396,0.2335326075553894,1.0692518949508667,284.9991760253906,284.95001220703125,299.1239929199219,293.2022399902344,297.63580322265625,297.12725830078125,285.0006103515625,1.0,0.6421269774436951,0.3464192748069763,0.3464192748069763,1.0,1.0,-3.4038336277008057,0.864806592464447,2.539026975631714,0.100606620311737,0.9374656081199646,0.9374656081199646,0.0,188.1689910888672,187.0,57750.95703125,0.0,3342.206787109375,1.0,278.7010498046875,282.4768371582031,296.1773986816406,299.8321838378906,293.1499938964844,293.1499938964844,278.75,34357.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111359715461732,1.0,0.0,0.0,3.648689031600952,3.6487128734588623,8.883150712790666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.3603515625,0.0,1519.4259033203125,1895.4371337890625,0.0,3507.143310546875,0.9053927063941956,1.0,0.0,3.0,1.0,0.0
17860560,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8186366558074951,0.3719364404678345,0.3378846049308777,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9518417716026306,0.5805872082710266,0.5517396330833435,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9926074743270874,0.665675699710846,0.4657318294048309,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8549916744232178,0.4279446303844452,0.4083761870861053,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7043797969818115,0.2331480681896209,1.0675511360168457,284.9856262207031,284.95001220703125,299.1162414550781,293.1964416503906,297.6333923339844,297.1267395019531,284.9842224121094,1.0,0.6418836116790771,0.3464750945568084,0.3464750945568084,1.0,1.0,-3.40008282661438,0.8638197779655457,2.536263227462769,0.1004048734903335,0.9432432055473328,0.9432432055473328,0.0,188.5706329345703,190.0,57783.2734375,0.0,3335.882080078125,1.0,278.7427978515625,282.4706115722656,296.1762084960937,299.86962890625,293.1499938964844,293.1499938964844,278.45001220703125,33809.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90907621383667,1.0,0.0,0.0,3.705989360809326,3.706013441085816,9.164348853119008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0908203125,0.0,1579.7127685546875,1895.4371337890625,0.0,3488.028564453125,0.9160932302474976,1.0,0.0,3.0,1.0,0.0
17860620,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8143340945243835,0.3698001205921173,0.3363034427165985,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9461148381233216,0.5776292681694031,0.549324095249176,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9896511435508728,0.665619432926178,0.4659963548183441,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8508169054985046,0.4262421727180481,0.407079666852951,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7003757357597351,0.2318905144929886,1.0630607604980469,284.8938903808594,284.95001220703125,299.10089111328125,293.1841125488281,297.62310791015625,297.1184387207031,284.8952331542969,1.0,0.6415783166885376,0.3465867340564728,0.3465867340564728,1.0,1.0,-3.3886425495147705,0.8606162667274475,2.528026342391968,0.0998274534940719,0.8494791388511658,0.8494791388511658,0.0,190.7895965576172,193.0,58088.0390625,0.0,3322.396728515625,1.0,278.4574584960937,282.3522033691406,296.20361328125,299.9872741699219,293.1499938964844,293.1499938964844,278.75,39357.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167985916137696,1.0,0.0,0.0,3.563089609146118,3.5631134510040283,8.471236583318387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.63330078125,0.0,1463.130615234375,1895.4371337890625,0.0,3559.584716796875,0.8887625932693481,1.0,0.0,3.0,1.0,0.0
17860680,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8143340945243835,0.3698001205921173,0.3363034427165985,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9461148381233216,0.5776292681694031,0.549324095249176,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9896511435508728,0.665619432926178,0.4659963548183441,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8508169054985046,0.4262421727180481,0.407079666852951,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7003757357597351,0.2318905144929886,1.0630607604980469,284.8938903808594,284.95001220703125,299.10089111328125,293.1841125488281,297.62310791015625,297.1184387207031,284.8952331542969,1.0,0.6415783166885376,0.3465867340564728,0.3465867340564728,1.0,1.0,-3.3886425495147705,0.8606162667274475,2.528026342391968,0.0998274534940719,0.8494791388511658,0.8494791388511658,0.0,190.7895965576172,193.0,58088.0390625,0.0,3322.396728515625,1.0,278.4574584960937,282.3522033691406,296.20361328125,299.9872741699219,293.1499938964844,293.1499938964844,278.75,39357.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167985916137696,1.0,0.0,0.0,3.563089609146118,3.5631134510040283,8.471236583318387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.63330078125,0.0,1463.130615234375,1895.4371337890625,0.0,3559.584716796875,0.8887625932693481,1.0,0.0,3.0,1.0,0.0
17860740,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8104218244552612,0.3685477674007416,0.3350688815116882,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.940780520439148,0.575568437576294,0.5472620725631714,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9870305061340332,0.6668044924736023,0.4666641652584076,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8470568656921387,0.4252046048641205,0.4060220718383789,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6966275572776794,0.2309622317552566,1.0588808059692385,284.9878234863281,284.95001220703125,299.0857238769531,293.1708679199219,297.6184387207031,297.1174621582031,284.98651123046875,1.0,0.641554057598114,0.3466983735561371,0.3466983735561371,1.0,1.0,-3.379173755645752,0.8580294847488403,2.521144390106201,0.0992214605212211,0.9273902773857116,0.9273902773857116,0.0,192.9783935546875,196.0,57216.9921875,0.0,3313.330810546875,1.0,278.74249267578125,282.4812927246094,296.1427917480469,299.79949951171875,293.1499938964844,293.1499938964844,278.45001220703125,34002.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074821472167968,1.0,0.0,0.0,3.658605813980103,3.6586296558380127,8.931502861742047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.716796875,0.0,1527.77978515625,1895.4371337890625,0.0,3473.22216796875,0.9055240750312804,1.0,0.0,3.0,1.0,0.0
17860800,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8104218244552612,0.3685477674007416,0.3350688815116882,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.940780520439148,0.575568437576294,0.5472620725631714,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9870305061340332,0.6668044924736023,0.4666641652584076,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8470568656921387,0.4252046048641205,0.4060220718383789,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6966275572776794,0.2309622317552566,1.0588808059692385,284.9878234863281,284.95001220703125,299.0857238769531,293.1708679199219,297.6184387207031,297.1174621582031,284.98651123046875,1.0,0.641554057598114,0.3466983735561371,0.3466983735561371,1.0,1.0,-3.379173755645752,0.8580294847488403,2.521144390106201,0.0992214605212211,0.9273902773857116,0.9273902773857116,0.0,192.9783935546875,196.0,57216.9921875,0.0,3313.330810546875,1.0,278.74249267578125,282.4812927246094,296.1427917480469,299.79949951171875,293.1499938964844,293.1499938964844,278.45001220703125,34002.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074821472167968,1.0,0.0,0.0,3.658605813980103,3.6586296558380127,8.931502861742047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.716796875,0.0,1527.77978515625,1895.4371337890625,0.0,3473.22216796875,0.9055240750312804,1.0,0.0,3.0,1.0,0.0
17860860,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8051948547363281,0.3663769960403442,0.3334876596927643,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9339239001274108,0.5725785493850708,0.5448501110076904,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9831578135490416,0.6667646765708923,0.4669666886329651,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8422839045524597,0.4234770834445953,0.4047344028949737,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6919242739677429,0.2296262085437774,1.054174542427063,284.9014587402344,284.95001220703125,299.0706787109375,293.1567687988281,297.60894775390625,297.1100158691406,284.90252685546875,1.0,0.641629159450531,0.3468632698059082,0.3468632698059082,1.0,1.0,-3.36753511428833,0.8549142479896545,2.5126209259033203,0.0987767577171325,0.8412815928459167,0.8412815928459167,0.0,195.968978881836,199.0,57486.23046875,0.0,3303.940673828125,1.0,278.4578552246094,282.3678283691406,296.17333984375,299.9183349609375,293.1499938964844,293.1499938964844,278.75,39287.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146658778190612,1.0,0.0,0.0,3.5129880905151367,3.5130114555358887,8.234678716689814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.83740234375,0.0,1409.686279296875,1895.4371337890625,0.0,3539.853271484375,0.8776858448982239,1.0,0.0,3.0,1.0,0.0
17860920,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8051948547363281,0.3663769960403442,0.3334876596927643,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9339239001274108,0.5725785493850708,0.5448501110076904,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9831578135490416,0.6667646765708923,0.4669666886329651,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8422839045524597,0.4234770834445953,0.4047344028949737,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6919242739677429,0.2296262085437774,1.054174542427063,284.9014587402344,284.95001220703125,299.0706787109375,293.1567687988281,297.60894775390625,297.1100158691406,284.90252685546875,1.0,0.641629159450531,0.3468632698059082,0.3468632698059082,1.0,1.0,-3.36753511428833,0.8549142479896545,2.5126209259033203,0.0987767577171325,0.8412815928459167,0.8412815928459167,0.0,195.968978881836,199.0,57486.23046875,0.0,3303.940673828125,1.0,278.4578552246094,282.3678283691406,296.17333984375,299.9183349609375,293.1499938964844,293.1499938964844,278.75,39287.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146658778190612,1.0,0.0,0.0,3.5129880905151367,3.5130114555358887,8.234678716689814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.83740234375,0.0,1409.686279296875,1895.4371337890625,0.0,3539.853271484375,0.8776858448982239,1.0,0.0,3.0,1.0,0.0
17860980,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8006702661514282,0.365012526512146,0.3321979939937591,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9279525876045228,0.5704001188278198,0.5427274703979492,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9799372553825378,0.667853593826294,0.4676136970520019,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8382313251495361,0.4223518669605255,0.4036367535591125,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6877748370170593,0.2285884022712707,1.0496580600738523,284.988525390625,284.95001220703125,299.0556945800781,293.1419372558594,297.6048278808594,297.1096496582031,284.9876403808594,1.0,0.6417719125747681,0.3470281660556793,0.3470281660556793,1.0,1.0,-3.357450485229492,0.8522909283638,2.505159616470337,0.0982840284705162,0.9166501760482788,0.9166501760482788,0.0,198.62237548828125,202.0,56648.30078125,0.0,3296.204345703125,1.0,278.7413024902344,282.49078369140625,296.1138916015625,299.7344055175781,293.1499938964844,293.1499938964844,278.45001220703125,33998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905316174030304,1.0,0.0,0.0,3.611394882202149,3.611418247222901,8.702484706191171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.8828125,0.0,1475.8231201171875,1895.4371337890625,0.0,3453.086181640625,0.8951835036277771,1.0,0.0,3.0,1.0,0.0
17861040,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8006702661514282,0.365012526512146,0.3321979939937591,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9279525876045228,0.5704001188278198,0.5427274703979492,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9799372553825378,0.667853593826294,0.4676136970520019,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8382313251495361,0.4223518669605255,0.4036367535591125,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6877748370170593,0.2285884022712707,1.0496580600738523,284.988525390625,284.95001220703125,299.0556945800781,293.1419372558594,297.6048278808594,297.1096496582031,284.9876403808594,1.0,0.6417719125747681,0.3470281660556793,0.3470281660556793,1.0,1.0,-3.357450485229492,0.8522909283638,2.505159616470337,0.0982840284705162,0.9166501760482788,0.9166501760482788,0.0,198.62237548828125,202.0,56648.30078125,0.0,3296.204345703125,1.0,278.7413024902344,282.49078369140625,296.1138916015625,299.7344055175781,293.1499938964844,293.1499938964844,278.45001220703125,33998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905316174030304,1.0,0.0,0.0,3.611394882202149,3.611418247222901,8.702484706191171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.8828125,0.0,1475.8231201171875,1895.4371337890625,0.0,3453.086181640625,0.8951835036277771,1.0,0.0,3.0,1.0,0.0
17861100,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.798273503780365,0.3639302849769592,0.3315187692642212,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9248120188713074,0.5689108371734619,0.5416403412818909,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.978143274784088,0.6678410172462463,0.467891663312912,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8361159563064575,0.4214996695518493,0.4030850529670715,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.685621440410614,0.227911964058876,1.0474507808685305,284.87255859375,284.95001220703125,299.0482177734375,293.1342468261719,297.6005859375,297.1065673828125,284.8714904785156,1.0,0.6418874263763428,0.3471105992794037,0.3471105992794037,1.0,1.0,-3.352348804473877,0.850953996181488,2.501394748687744,0.0981421694159507,0.8329974412918091,0.8329974412918091,0.0,200.08497619628903,202.0,57283.25,0.0,3292.9794921875,1.0,278.49884033203125,282.3517761230469,296.161865234375,299.9321594238281,293.1499938964844,293.1499938964844,278.45001220703125,38657.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110721945762634,1.0,0.0,0.0,3.5569913387298584,3.5570147037506104,8.442262924290844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.396484375,0.0,1451.509033203125,1895.4371337890625,0.0,3506.5517578125,0.884161651134491,1.0,0.0,3.0,1.0,0.0
