time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861160,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7951803803443909,0.3627506494522095,0.33053058385849,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9208807945251464,0.567306399345398,0.5402142405509949,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9756200313568116,0.6677170395851135,0.4678451120853424,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8334195017814636,0.4205414056777954,0.4022722542285919,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6829038858413696,0.2271445095539093,1.0444953441619873,284.90447998046875,284.95001220703125,299.0407409667969,293.1264038085937,297.5954895019531,297.10235595703125,284.9054260253906,1.0,0.6418784856796265,0.3472160100936889,0.3472160100936889,1.0,1.0,-3.34485936164856,0.8489412069320679,2.495918035507202,0.0978120639920234,0.8336296081542969,0.8336296081542969,0.0,201.88267517089844,205.0,56884.81640625,0.0,3286.265869140625,1.0,278.4584045410156,282.37969970703125,296.1428527832031,299.8506164550781,293.1499938964844,293.1499938964844,278.75,39241.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124521613121032,1.0,0.0,0.0,3.466478109359741,3.466500997543335,8.018076869120705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.77734375,0.0,1361.4508056640625,1895.4371337890625,0.0,3519.3466796875,0.8674153089523315,1.0,0.0,3.0,1.0,0.0
17861220,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7906008958816528,0.3612693250179291,0.3291538953781128,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9149607419967652,0.5649958252906799,0.5379867553710938,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9721121191978456,0.668662965297699,0.468413233757019,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8293885588645935,0.4193129241466522,0.401093989610672,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6786855459213257,0.2259891331195831,1.0395127534866333,284.9865417480469,284.95001220703125,299.0257873535156,293.1102294921875,297.5915832519531,297.1022033691406,284.98565673828125,1.0,0.6419870257377625,0.3474268317222595,0.3474268317222595,1.0,1.0,-3.3337924480438232,0.846142053604126,2.4876503944396973,0.0973692163825035,0.9055461287498474,0.9055461287498474,0.0,204.6903839111328,208.0,56068.56640625,0.0,3277.247802734375,1.0,278.7409362792969,282.4979553222656,296.0820617675781,299.6665344238281,293.1499938964844,293.1499938964844,278.45001220703125,33995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903095245361328,1.0,0.0,0.0,3.567138433456421,3.567161321640014,8.490499112667749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.3935546875,0.0,1428.261962890625,1895.4371337890625,0.0,3432.419677734375,0.885249137878418,1.0,0.0,3.0,1.0,0.0
17861280,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7906008958816528,0.3612693250179291,0.3291538953781128,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9149607419967652,0.5649958252906799,0.5379867553710938,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9721121191978456,0.668662965297699,0.468413233757019,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8293885588645935,0.4193129241466522,0.401093989610672,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6786855459213257,0.2259891331195831,1.0395127534866333,284.9865417480469,284.95001220703125,299.0257873535156,293.1102294921875,297.5915832519531,297.1022033691406,284.98565673828125,1.0,0.6419870257377625,0.3474268317222595,0.3474268317222595,1.0,1.0,-3.3337924480438232,0.846142053604126,2.4876503944396973,0.0973692163825035,0.9055461287498474,0.9055461287498474,0.0,204.6903839111328,208.0,56068.56640625,0.0,3277.247802734375,1.0,278.7409362792969,282.4979553222656,296.0820617675781,299.6665344238281,293.1499938964844,293.1499938964844,278.45001220703125,33995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903095245361328,1.0,0.0,0.0,3.567138433456421,3.567161321640014,8.490499112667749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.3935546875,0.0,1428.261962890625,1895.4371337890625,0.0,3432.419677734375,0.885249137878418,1.0,0.0,3.0,1.0,0.0
17861340,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7852108478546143,0.3589278161525726,0.3274052739143371,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9083245396614076,0.5618055462837219,0.5353724956512451,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9675867557525636,0.6684033274650574,0.4685524404048919,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8247015476226807,0.4174224734306335,0.3996480405330658,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6738840937614441,0.2244437038898468,1.0338815450668335,284.90655517578125,284.95001220703125,299.0107727050781,293.093505859375,297.58221435546875,297.0948791503906,284.9071350097656,1.0,0.6420215368270874,0.3476376235485077,0.3476376235485077,1.0,1.0,-3.3202097415924072,0.8425462245941162,2.477663516998291,0.0968686938285827,0.8256545662879944,0.8256545662879944,0.0,208.021224975586,211.0,56264.16796875,0.0,3265.560546875,1.0,278.4586486816406,282.3909606933594,296.10968017578125,299.7786560058594,293.1499938964844,293.1499938964844,278.75,39193.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101866483688354,1.0,0.0,0.0,3.41953706741333,3.4195594787597656,7.802395316502952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.5791015625,0.0,1313.95361328125,1895.4371337890625,0.0,3498.3359375,0.8570529818534851,1.0,0.0,3.0,1.0,0.0
17861400,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7852108478546143,0.3589278161525726,0.3274052739143371,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9083245396614076,0.5618055462837219,0.5353724956512451,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9675867557525636,0.6684033274650574,0.4685524404048919,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8247015476226807,0.4174224734306335,0.3996480405330658,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6738840937614441,0.2244437038898468,1.0338815450668335,284.90655517578125,284.95001220703125,299.0107727050781,293.093505859375,297.58221435546875,297.0948791503906,284.9071350097656,1.0,0.6420215368270874,0.3476376235485077,0.3476376235485077,1.0,1.0,-3.3202097415924072,0.8425462245941162,2.477663516998291,0.0968686938285827,0.8256545662879944,0.8256545662879944,0.0,208.021224975586,211.0,56264.16796875,0.0,3265.560546875,1.0,278.4586486816406,282.3909606933594,296.10968017578125,299.7786560058594,293.1499938964844,293.1499938964844,278.75,39193.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101866483688354,1.0,0.0,0.0,3.41953706741333,3.4195594787597656,7.802395316502952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.5791015625,0.0,1313.95361328125,1895.4371337890625,0.0,3498.3359375,0.8570529818534851,1.0,0.0,3.0,1.0,0.0
17861460,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7822809815406799,0.3579728901386261,0.3264249265193939,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9048222899436952,0.5603373050689697,0.5338596701622009,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9651414752006532,0.6688783168792725,0.4687235355377197,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8221231698989868,0.4166122674942016,0.3988016843795776,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6712016463279724,0.2236703485250473,1.0303784608840942,285.001953125,284.95001220703125,299.001708984375,293.0832214355469,297.5797424316406,297.0945739746094,284.9999694824219,1.0,0.6419928669929504,0.3478096127510071,0.3478096127510071,1.0,1.0,-3.312180519104004,0.8405582308769226,2.4716222286224365,0.0965790972113609,0.8947035670280457,0.8947035670280457,0.0,209.8406677246093,211.0,55483.7421875,0.0,3257.841552734375,1.0,278.7117919921875,282.51397705078125,296.0431213378906,299.56329345703125,293.1499938964844,293.1499938964844,278.75,33810.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024638533592224,1.0,0.0,0.0,3.486578702926636,3.486600875854492,8.111333613669558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.544921875,0.0,1343.1920166015625,1895.4371337890625,0.0,3426.54052734375,0.8680112361907959,1.0,0.0,3.0,1.0,0.0
17861520,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7807368040084839,0.3573441803455353,0.3259509801864624,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9029768109321594,0.5593757033348083,0.5330479145050049,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9639332294464112,0.6691826581954956,0.4690227210521698,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8207459449768066,0.4160975813865661,0.3983913362026214,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.669742226600647,0.2231812924146652,1.0284565687179563,284.9842834472656,284.95001220703125,298.99566650390625,293.0762939453125,297.578369140625,297.0947570800781,284.98345947265625,1.0,0.6420444250106812,0.3479242622852325,0.3479242622852325,1.0,1.0,-3.308189630508423,0.8396585583686829,2.4685308933258057,0.0965568050742149,0.8941182494163513,0.8941182494163513,0.0,210.8694610595703,214.0,55459.44921875,0.0,3254.712890625,1.0,278.7405090332031,282.50555419921875,296.04766845703125,299.5941772460937,293.1499938964844,293.1499938964844,279.04998779296875,34021.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007375836372375,1.0,0.0,0.0,3.52068305015564,3.5207056999206543,8.27079361442884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2451171875,0.0,1379.72119140625,1895.4371337890625,0.0,3410.458740234375,0.8748565316200256,1.0,0.0,3.0,1.0,0.0
17861580,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.77687668800354,0.355903297662735,0.3247688710689544,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8984308242797852,0.5571315884590149,0.5310484170913696,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9608242511749268,0.6700954437255859,0.4697415828704834,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8172984719276428,0.4149507284164428,0.3974136114120483,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6661551594734192,0.2220523953437805,1.023891568183899,285.0339660644531,284.95001220703125,298.9804077148437,293.0586853027344,297.5759582519531,297.09649658203125,285.0306701660156,1.0,0.6422663331031799,0.348210871219635,0.348210871219635,1.0,1.0,-3.2985613346099854,0.8375147581100464,2.4610464572906494,0.0965193286538124,0.985970377922058,0.985970377922058,0.0,213.5283966064453,217.0,54940.8671875,0.0,3248.178466796875,1.0,279.0422058105469,282.5941162109375,296.03662109375,299.5345153808594,293.1499938964844,293.1499938964844,278.75,31490.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937162756919861,1.0,0.0,0.0,3.70163893699646,3.701662540435791,9.142845556198154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.62890625,0.0,1557.1649169921875,1895.4371337890625,0.0,3344.944091796875,0.9134135842323304,1.0,0.0,3.0,1.0,0.0
17861640,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.77687668800354,0.355903297662735,0.3247688710689544,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8984308242797852,0.5571315884590149,0.5310484170913696,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9608242511749268,0.6700954437255859,0.4697415828704834,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8172984719276428,0.4149507284164428,0.3974136114120483,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6661551594734192,0.2220523953437805,1.023891568183899,285.0339660644531,284.95001220703125,298.9804077148437,293.0586853027344,297.5759582519531,297.09649658203125,285.0306701660156,1.0,0.6422663331031799,0.348210871219635,0.348210871219635,1.0,1.0,-3.2985613346099854,0.8375147581100464,2.4610464572906494,0.0965193286538124,0.985970377922058,0.985970377922058,0.0,213.5283966064453,217.0,54940.8671875,0.0,3248.178466796875,1.0,279.0422058105469,282.5941162109375,296.03662109375,299.5345153808594,293.1499938964844,293.1499938964844,278.75,31490.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937162756919861,1.0,0.0,0.0,3.70163893699646,3.701662540435791,9.142845556198154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.62890625,0.0,1557.1649169921875,1895.4371337890625,0.0,3344.944091796875,0.9134135842323304,1.0,0.0,3.0,1.0,0.0
17861700,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7744964957237244,0.3546237349510193,0.323974609375,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8956920504570007,0.5554347038269043,0.5298371315002441,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9586948156356812,0.6697525978088379,0.4698614478111267,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8151702284812927,0.4139408767223358,0.3967749774456024,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6640394926071167,0.2212401032447815,1.0212697982788086,284.8831481933594,284.95001220703125,298.97271728515625,293.0497436523437,297.57080078125,297.0922241210937,284.8778076171875,1.0,0.642345130443573,0.3483541905879974,0.3483541905879974,1.0,1.0,-3.2923812866210938,0.8360094428062439,2.456371784210205,0.096474565565586,0.8887571096420288,0.8887571096420288,0.0,215.15806579589844,217.0,55890.58984375,0.0,3243.553466796875,1.0,278.79718017578125,282.41900634765625,296.0935974121094,299.7635498046875,293.1499938964844,293.1499938964844,278.75,35685.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017254710197448,1.0,0.0,0.0,3.700384616851807,3.700408935546875,9.136650760410704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.69140625,0.0,1587.5660400390625,1895.4371337890625,0.0,3419.662841796875,0.9142693281173706,1.0,0.0,3.0,1.0,0.0
17861760,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7713274359703064,0.3531259894371032,0.322766363620758,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.89214026927948,0.5534863471984863,0.5281634330749512,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.955602526664734,0.669134259223938,0.4695365130901336,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8123084306716919,0.4127088785171509,0.3957708477973938,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6612932682037354,0.2202602475881576,1.017594337463379,284.8837890625,284.95001220703125,298.9649963378906,293.04071044921875,297.5638427734375,297.0856018066406,284.88525390625,1.0,0.6422308087348938,0.3484985828399658,0.3484985828399658,1.0,1.0,-3.2829012870788574,0.8334760665893555,2.449425220489502,0.0960968062281608,0.8648576736450195,0.8648576736450195,0.0,217.19729614257807,220.0,55514.984375,0.0,3233.905029296875,1.0,278.7574462890625,282.423583984375,296.07574462890625,299.6967468261719,293.1499938964844,293.1499938964844,279.04998779296875,38480.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051479697227478,1.0,0.0,0.0,3.617194652557373,3.6172187328338623,8.730458489480952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.08740234375,0.0,1515.3662109375,1895.4371337890625,0.0,3451.521728515625,0.8996095657348633,1.0,0.0,3.0,1.0,0.0
17861820,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.766614556312561,0.35126394033432,0.3209774196147918,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8866896629333496,0.5507284998893738,0.5254439115524292,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9512537717819214,0.6694624423980713,0.4695975184440613,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8078485131263733,0.411096841096878,0.3941856622695923,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6569519639015198,0.2187440991401672,1.0109397172927856,284.983642578125,284.95001220703125,298.9493408203125,293.0224914550781,297.5583190917969,297.0835266113281,284.9820861816406,1.0,0.6420155167579651,0.348787397146225,0.348787397146225,1.0,1.0,-3.2676360607147217,0.8295667767524719,2.4380693435668945,0.0954515263438224,0.9422367811203004,0.9422367811203004,0.0,220.31231689453125,223.0,54542.02734375,0.0,3217.51513671875,1.0,279.0429077148437,282.55914306640625,295.9992980957031,299.4916076660156,293.1499938964844,293.1499938964844,278.75,33907.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967534899711609,1.0,0.0,0.0,3.708640813827514,3.708664894104004,9.177467177323706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9208984375,0.0,1583.485595703125,1895.4371337890625,0.0,3373.30322265625,0.9166955947875975,1.0,0.0,3.0,1.0,0.0
17861880,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.766614556312561,0.35126394033432,0.3209774196147918,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8866896629333496,0.5507284998893738,0.5254439115524292,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9512537717819214,0.6694624423980713,0.4695975184440613,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8078485131263733,0.411096841096878,0.3941856622695923,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6569519639015198,0.2187440991401672,1.0109397172927856,284.983642578125,284.95001220703125,298.9493408203125,293.0224914550781,297.5583190917969,297.0835266113281,284.9820861816406,1.0,0.6420155167579651,0.348787397146225,0.348787397146225,1.0,1.0,-3.2676360607147217,0.8295667767524719,2.4380693435668945,0.0954515263438224,0.9422367811203004,0.9422367811203004,0.0,220.31231689453125,223.0,54542.02734375,0.0,3217.51513671875,1.0,279.0429077148437,282.55914306640625,295.9992980957031,299.4916076660156,293.1499938964844,293.1499938964844,278.75,33907.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967534899711609,1.0,0.0,0.0,3.708640813827514,3.708664894104004,9.177467177323706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9208984375,0.0,1583.485595703125,1895.4371337890625,0.0,3373.30322265625,0.9166955947875975,1.0,0.0,3.0,1.0,0.0
17861940,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.761650562286377,0.3486263751983642,0.3189869225025177,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8809768557548523,0.5471785664558411,0.5225157141685486,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9463953375816344,0.6686239838600159,0.469371348619461,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8029910326004028,0.4088878929615021,0.3924600183963775,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6524813771247864,0.2168896496295929,1.0039689540863037,284.8885192871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5475158691406,297.0745849609375,284.89013671875,1.0,0.6417335271835327,0.3490761816501617,0.3490761816501617,1.0,1.0,-3.251000165939331,0.8252087235450745,2.4257915019989014,0.0948661938309669,0.8433160185813904,0.8433160185813904,0.0,223.67337036132807,226.0,54733.34375,0.0,3199.564453125,1.0,278.7574768066406,282.4408264160156,296.0229187011719,299.5968017578125,293.1499938964844,293.1499938964844,279.04998779296875,39821.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044916033744812,1.0,0.0,0.0,3.549510955810547,3.549534797668457,8.4067926309217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.40087890625,0.0,1452.0245361328125,1895.4371337890625,0.0,3445.415283203125,0.8861364126205444,1.0,0.0,3.0,1.0,0.0
17862000,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.761650562286377,0.3486263751983642,0.3189869225025177,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8809768557548523,0.5471785664558411,0.5225157141685486,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9463953375816344,0.6686239838600159,0.469371348619461,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8029910326004028,0.4088878929615021,0.3924600183963775,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6524813771247864,0.2168896496295929,1.0039689540863037,284.8885192871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5475158691406,297.0745849609375,284.89013671875,1.0,0.6417335271835327,0.3490761816501617,0.3490761816501617,1.0,1.0,-3.251000165939331,0.8252087235450745,2.4257915019989014,0.0948661938309669,0.8433160185813904,0.8433160185813904,0.0,223.67337036132807,226.0,54733.34375,0.0,3199.564453125,1.0,278.7574768066406,282.4408264160156,296.0229187011719,299.5968017578125,293.1499938964844,293.1499938964844,279.04998779296875,39821.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044916033744812,1.0,0.0,0.0,3.549510955810547,3.549534797668457,8.4067926309217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.40087890625,0.0,1452.0245361328125,1895.4371337890625,0.0,3445.415283203125,0.8861364126205444,1.0,0.0,3.0,1.0,0.0
17862060,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7577882409095764,0.3469733297824859,0.3174055218696594,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.876428484916687,0.5446691513061523,0.5200454592704773,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9427527785301208,0.6690004467964172,0.4694954454898834,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7991057634353638,0.4074354767799377,0.391027420759201,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6488452553749084,0.2154648900032043,0.9976490139961244,284.988037109375,284.95001220703125,298.91802978515625,292.9864501953125,297.54376220703125,297.0744934082031,284.9864807128906,1.0,0.6414581537246704,0.3494890332221985,0.3494890332221985,1.0,1.0,-3.236947059631348,0.8220098614692688,2.414937257766724,0.0946879014372825,0.9214761257171632,0.9214761257171632,0.0,226.3477935791016,226.0,53796.6015625,0.0,3183.593505859375,1.0,279.0406799316406,282.5746765136719,295.951416015625,299.39215087890625,293.1499938964844,293.1499938964844,279.04998779296875,34038.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941989541053772,1.0,0.0,0.0,3.639137506484986,3.639161109924317,8.836702818371123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.498046875,0.0,1506.4820556640625,1895.4371337890625,0.0,3349.45263671875,0.9011743664741516,1.0,0.0,3.0,1.0,0.0
17862120,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7576075792312622,0.3468770086765289,0.3173349499702453,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8762112259864807,0.5445272922515869,0.519928514957428,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9425880908966064,0.6690083742141724,0.4695172309875488,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7989224791526794,0.4073541164398193,0.3909640610218048,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6486722230911255,0.2153878808021545,0.9973487257957458,284.98614501953125,284.95001220703125,298.91717529296875,292.9855041503906,297.54351806640625,297.074462890625,284.9847412109375,1.0,0.6414514780044556,0.3495115935802459,0.3495115935802459,1.0,1.0,-3.2363107204437256,0.8218764066696167,2.4144344329833984,0.0946985408663749,0.9214547276496888,0.9214547276496888,0.0,226.48095703125,229.0,53794.1796875,0.0,3182.938720703125,1.0,279.0421142578125,282.5735168457031,295.95269775390625,299.3955993652344,293.1499938964844,293.1499938964844,278.75,34096.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940858840942383,1.0,0.0,0.0,3.641682624816896,3.6417062282562256,8.849067398841726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.5576171875,0.0,1509.7216796875,1895.4371337890625,0.0,3348.396240234375,0.9018317461013794,1.0,0.0,3.0,1.0,0.0
17862180,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7530453205108643,0.3442724943161011,0.3153722286224365,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8709096312522888,0.5410053133964539,0.5170247554779053,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.937929630279541,0.6680989265441895,0.4692440032958984,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7943395972251892,0.4051637649536133,0.3892544507980346,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6445540189743042,0.2135282307863235,0.990330696105957,284.8984680175781,284.95001220703125,298.9006042480469,292.9668884277344,297.5334777832031,297.06646728515625,284.8996887207031,1.0,0.6411376595497131,0.3499470055103302,0.3499470055103302,1.0,1.0,-3.21964430809021,0.8179135322570801,2.40173077583313,0.0945549085736274,0.8325138092041016,0.8325138092041016,0.0,229.7416381835937,232.0,53950.28515625,0.0,3164.59375,1.0,278.7580261230469,282.462158203125,295.98199462890625,299.5050964355469,293.1499938964844,293.1499938964844,279.04998779296875,39697.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011264443397522,1.0,0.0,0.0,3.4798545837402344,3.4798777103424072,8.080077122940565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.02197265625,0.0,1378.3621826171875,1895.4371337890625,0.0,3414.08251953125,0.8707526922225952,1.0,0.0,3.0,1.0,0.0
17862240,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7530453205108643,0.3442724943161011,0.3153722286224365,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8709096312522888,0.5410053133964539,0.5170247554779053,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.937929630279541,0.6680989265441895,0.4692440032958984,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7943395972251892,0.4051637649536133,0.3892544507980346,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6445540189743042,0.2135282307863235,0.990330696105957,284.8984680175781,284.95001220703125,298.9006042480469,292.9668884277344,297.5334777832031,297.06646728515625,284.8996887207031,1.0,0.6411376595497131,0.3499470055103302,0.3499470055103302,1.0,1.0,-3.21964430809021,0.8179135322570801,2.40173077583313,0.0945549085736274,0.8325138092041016,0.8325138092041016,0.0,229.7416381835937,232.0,53950.28515625,0.0,3164.59375,1.0,278.7580261230469,282.462158203125,295.98199462890625,299.5050964355469,293.1499938964844,293.1499938964844,279.04998779296875,39697.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011264443397522,1.0,0.0,0.0,3.4798545837402344,3.4798777103424072,8.080077122940565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.02197265625,0.0,1378.3621826171875,1895.4371337890625,0.0,3414.08251953125,0.8707526922225952,1.0,0.0,3.0,1.0,0.0
17862300,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7508738040924072,0.3433194756507873,0.3143962919712066,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8683721423149109,0.5395888686180115,0.5155640244483948,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9357141852378844,0.668146550655365,0.4691195487976074,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7921260595321655,0.4043170511722564,0.3883751630783081,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6425523161888123,0.2127152234315872,0.98663991689682,285.00311279296875,284.95001220703125,298.89215087890625,292.95758056640625,297.53094482421875,297.0657958984375,285.0041198730469,1.0,0.6409311294555664,0.3501646816730499,0.3501646816730499,1.0,1.0,-3.211064100265503,0.8158540725708008,2.395210027694702,0.0943560823798179,0.9025799036026,0.9025799036026,0.0,231.2885284423828,232.0,53086.41796875,0.0,3154.48486328125,1.0,278.99737548828125,282.59356689453125,295.9154968261719,299.2789611816406,293.1499938964844,293.1499938964844,279.04998779296875,34688.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938442468643188,1.0,0.0,0.0,3.52161192893982,3.521634578704834,8.275158052128972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.205078125,0.0,1385.5006103515625,1895.4371337890625,0.0,3346.139404296875,0.8774545192718506,1.0,0.0,3.0,1.0,0.0
17862360,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7492005825042725,0.3424542844295501,0.3136872351169586,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8663493394851685,0.538273274898529,0.5143941044807434,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9341326951980592,0.6682776808738708,0.4692772030830383,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7903904914855957,0.4035621881484985,0.387721300125122,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6409311294555664,0.2119713276624679,0.9835440516471864,284.98681640625,284.95001220703125,298.88360595703125,292.9482727050781,297.5292663574219,297.0663146972656,284.9853210449219,1.0,0.6408229470252991,0.3503948450088501,0.3503948450088501,1.0,1.0,-3.204484224319458,0.8144525289535522,2.390031814575196,0.0944131463766098,0.9072031378746032,0.9072031378746032,0.0,232.5608367919922,235.0,53067.65234375,0.0,3147.2236328125,1.0,279.041748046875,282.5860900878906,295.9144897460937,299.3111877441406,293.1499938964844,293.1499938964844,278.75,33968.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906095027923584,1.0,0.0,0.0,3.5795652866363525,3.5795884132385254,8.54975894526433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.7939453125,0.0,1441.3006591796875,1895.4371337890625,0.0,3315.906982421875,0.8878016471862793,1.0,0.0,3.0,1.0,0.0
17862420,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7448226809501648,0.3397943675518036,0.3116655349731445,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8612449169158936,0.534676730632782,0.511411190032959,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9294679164886476,0.667168140411377,0.468858003616333,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.785906970500946,0.401299238204956,0.3859386444091797,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6369706988334656,0.2100492268800735,0.976239025592804,284.9027099609375,284.95001220703125,298.8662109375,292.92974853515625,297.5189819335937,297.0582580566406,284.90362548828125,1.0,0.640453577041626,0.3508551716804504,0.3508551716804504,1.0,1.0,-3.1870436668396,0.8102883696556091,2.3767552375793457,0.0942582637071609,0.8226565718650818,0.8226565718650818,0.0,235.84860229492188,238.0,53190.1328125,0.0,3127.601318359375,1.0,278.7585754394531,282.47857666015625,295.9447631835937,299.4201965332031,293.1499938964844,293.1499938964844,279.04998779296875,39585.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976557850837708,1.0,0.0,0.0,3.416721820831299,3.4167442321777344,7.78955268287973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.16552734375,0.0,1313.90771484375,1895.4371337890625,0.0,3381.72314453125,0.85680091381073,1.0,0.0,3.0,1.0,0.0
17862480,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7448226809501648,0.3397943675518036,0.3116655349731445,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8612449169158936,0.534676730632782,0.511411190032959,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9294679164886476,0.667168140411377,0.468858003616333,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.785906970500946,0.401299238204956,0.3859386444091797,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6369706988334656,0.2100492268800735,0.976239025592804,284.9027099609375,284.95001220703125,298.8662109375,292.92974853515625,297.5189819335937,297.0582580566406,284.90362548828125,1.0,0.640453577041626,0.3508551716804504,0.3508551716804504,1.0,1.0,-3.1870436668396,0.8102883696556091,2.3767552375793457,0.0942582637071609,0.8226565718650818,0.8226565718650818,0.0,235.84860229492188,238.0,53190.1328125,0.0,3127.601318359375,1.0,278.7585754394531,282.47857666015625,295.9447631835937,299.4201965332031,293.1499938964844,293.1499938964844,279.04998779296875,39585.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976557850837708,1.0,0.0,0.0,3.416721820831299,3.4167442321777344,7.78955268287973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.16552734375,0.0,1313.90771484375,1895.4371337890625,0.0,3381.72314453125,0.85680091381073,1.0,0.0,3.0,1.0,0.0
17862540,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7411131858825684,0.3378845155239105,0.3099199533462524,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8568412661552429,0.5318314433097839,0.5086975693702698,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.92566579580307,0.667098879814148,0.4687424302101135,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7820309400558472,0.3995940089225769,0.3843271434307098,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6334507465362549,0.2084101885557174,0.9691436886787416,284.9841003417969,284.95001220703125,298.8482971191406,292.911376953125,297.51416015625,297.0576477050781,284.983154296875,1.0,0.6400748491287231,0.3513154685497284,0.3513154685497284,1.0,1.0,-3.1710681915283203,0.8065801858901978,2.364488124847412,0.0940508022904396,0.89262855052948,0.89262855052948,0.0,238.6952972412109,241.0,52331.3984375,0.0,3108.86865234375,1.0,279.0404968261719,282.5966186523437,295.8780822753906,299.22882080078125,293.1499938964844,293.1499938964844,279.3500061035156,34059.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871454000473022,1.0,0.0,0.0,3.51726508140564,3.517287492752075,8.254742169810925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.27880859375,0.0,1376.454833984375,1895.4371337890625,0.0,3283.501708984375,0.8741004467010498,1.0,0.0,3.0,1.0,0.0
17862600,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7411131858825684,0.3378845155239105,0.3099199533462524,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8568412661552429,0.5318314433097839,0.5086975693702698,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.92566579580307,0.667098879814148,0.4687424302101135,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7820309400558472,0.3995940089225769,0.3843271434307098,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6334507465362549,0.2084101885557174,0.9691436886787416,284.9841003417969,284.95001220703125,298.8482971191406,292.911376953125,297.51416015625,297.0576477050781,284.983154296875,1.0,0.6400748491287231,0.3513154685497284,0.3513154685497284,1.0,1.0,-3.1710681915283203,0.8065801858901978,2.364488124847412,0.0940508022904396,0.89262855052948,0.89262855052948,0.0,238.6952972412109,241.0,52331.3984375,0.0,3108.86865234375,1.0,279.0404968261719,282.5966186523437,295.8780822753906,299.22882080078125,293.1499938964844,293.1499938964844,279.3500061035156,34059.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871454000473022,1.0,0.0,0.0,3.51726508140564,3.517287492752075,8.254742169810925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.27880859375,0.0,1376.454833984375,1895.4371337890625,0.0,3283.501708984375,0.8741004467010498,1.0,0.0,3.0,1.0,0.0
17862660,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7388843297958374,0.3367322981357574,0.3088991343975067,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8541608452796936,0.530068039894104,0.507047176361084,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.923427164554596,0.6672038435935974,0.4688057899475097,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7796916961669922,0.3985829949378967,0.3833954334259033,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6313068866729736,0.2074010223150253,0.9648352265357972,285.0636901855469,284.95001220703125,298.8358154296875,292.89898681640625,297.5120544433594,297.0587158203125,285.0608825683594,1.0,0.6399291157722473,0.3516639769077301,0.3516639769077301,1.0,1.0,-3.1616299152374268,0.8045974969863892,2.357032537460327,0.0941539481282234,0.9839922785758972,0.9839922785758972,0.0,240.5140380859375,241.0,51645.88671875,0.0,3098.595458984375,1.0,279.3227233886719,282.7098693847656,295.850341796875,299.1122131347656,293.1499938964844,293.1499938964844,279.3500061035156,31040.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792659640312195,1.0,0.0,0.0,3.645863056182861,3.645885944366455,8.869394605426351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.58349609375,0.0,1491.5045166015625,1895.4371337890625,0.0,3209.701416015625,0.9012057781219482,1.0,0.0,3.0,1.0,0.0
17862720,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7379016876220703,0.3361341059207916,0.3084617853164673,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8529701828956604,0.5291850566864014,0.506321907043457,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9224517941474916,0.6671510934829712,0.4688734710216522,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7786583304405212,0.3980715572834015,0.3830003142356872,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6303549408912659,0.2069143950939178,0.96294766664505,285.0374755859375,284.95001220703125,298.8298645019531,292.8932189941406,297.5106811523437,297.05877685546875,285.0339660644531,1.0,0.6398950219154358,0.3518279790878296,0.3518279790878296,1.0,1.0,-3.1575698852539062,0.8037843108177185,2.353785753250122,0.0942587405443191,0.9880098104476928,0.9880098104476928,0.0,241.3523406982422,244.0,51743.546875,0.0,3094.487060546875,1.0,279.3421936035156,282.6885986328125,295.8660583496094,299.16363525390625,293.1499938964844,293.1499938964844,279.04998779296875,31393.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878978967666626,1.0,0.0,0.0,3.700642347335816,3.7006659507751465,9.137922916124808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.515625,0.0,1555.3017578125,1895.4371337890625,0.0,3207.01123046875,0.9131285548210144,1.0,0.0,3.0,1.0,0.0
17862780,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.73343425989151,0.3330779671669006,0.3062153160572052,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8478392362594604,0.5251656770706177,0.5030913949012756,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9174479246139526,0.6652516722679138,0.4680479168891907,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7740491628646851,0.3954627811908722,0.3810207545757293,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6263361573219299,0.2047891318798065,0.9551466703414916,284.8789978027344,284.95001220703125,298.81085205078125,292.8753662109375,297.4973449707031,297.0472412109375,284.880615234375,1.0,0.6394901275634766,0.3523404896259308,0.3523404896259308,1.0,1.0,-3.138244867324829,0.799124538898468,2.339120388031006,0.0940568819642067,0.8611838817596436,0.8611838817596436,0.0,244.9535522460937,232.0,52261.0703125,0.0,3072.9345703125,1.0,279.0568542480469,282.51275634765625,295.9110717773437,299.3270874023437,293.1499938964844,293.1499938964844,279.3500061035156,38761.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907137513160706,1.0,0.0,0.0,3.611903667449951,3.61192798614502,8.704936931280827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.12548828125,0.0,1511.6412353515625,1895.4371337890625,0.0,3316.882080078125,0.8984903693199158,1.0,0.0,3.0,1.0,0.0
17862840,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.73343425989151,0.3330779671669006,0.3062153160572052,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8478392362594604,0.5251656770706177,0.5030913949012756,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9174479246139526,0.6652516722679138,0.4680479168891907,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7740491628646851,0.3954627811908722,0.3810207545757293,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6263361573219299,0.2047891318798065,0.9551466703414916,284.8789978027344,284.95001220703125,298.81085205078125,292.8753662109375,297.4973449707031,297.0472412109375,284.880615234375,1.0,0.6394901275634766,0.3523404896259308,0.3523404896259308,1.0,1.0,-3.138244867324829,0.799124538898468,2.339120388031006,0.0940568819642067,0.8611838817596436,0.8611838817596436,0.0,244.9535522460937,232.0,52261.0703125,0.0,3072.9345703125,1.0,279.0568542480469,282.51275634765625,295.9110717773437,299.3270874023437,293.1499938964844,293.1499938964844,279.3500061035156,38761.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907137513160706,1.0,0.0,0.0,3.611903667449951,3.61192798614502,8.704936931280827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.12548828125,0.0,1511.6412353515625,1895.4371337890625,0.0,3316.882080078125,0.8984903693199158,1.0,0.0,3.0,1.0,0.0
17862900,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7327215671539307,0.3318988084793091,0.3049101829528808,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8471486568450928,0.523482084274292,0.5012512803077698,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.91741281747818,0.6648256182670593,0.4674775600433349,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7735032439231873,0.3943778574466705,0.3798011243343353,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6255425810813904,0.2038060426712036,0.9502263069152832,284.9937438964844,284.95001220703125,298.8011169433594,292.8665466308594,297.4930114746094,297.0447082519531,284.9960632324219,1.0,0.6373289227485657,0.3525967299938202,0.3525967299938202,1.0,1.0,-3.126392841339112,0.7960970997810364,2.3302955627441406,0.0936443284153938,0.9328854084014891,0.9328854084014891,0.0,244.06011962890625,232.0,51275.31640625,0.0,3043.26220703125,1.0,279.30096435546875,282.6568908691406,295.8368530273437,299.0908203125,293.1499938964844,293.1499938964844,279.3500061035156,34676.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842834234237671,1.0,0.0,0.0,3.643012046813965,3.643035888671875,8.855528790263634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.25146484375,0.0,1515.52734375,1895.4371337890625,0.0,3256.70849609375,0.9044915437698364,1.0,0.0,3.0,1.0,0.0
17862960,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.733429491519928,0.3309257924556732,0.3039114475250244,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8480668067932129,0.5220107436180115,0.4997349679470062,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9195135831832886,0.6646414399147034,0.4672571420669555,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7745010256767273,0.3934709727764129,0.3788148462772369,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6258766055107117,0.2029415667057037,0.9457621574401855,284.9818725585937,284.95001220703125,298.7912292480469,292.8578491210937,297.4904479980469,297.04449462890625,284.9801025390625,1.0,0.6346181631088257,0.3528923094272613,0.3528923094272613,1.0,1.0,-3.116549015045166,0.7938064336776733,2.322742462158203,0.0935212820768356,0.9385443329811096,0.9385443329811096,0.0,241.35919189453125,220.0,51210.70703125,0.0,3008.34326171875,1.0,279.3426513671875,282.6519775390625,295.83026123046875,299.1151428222656,293.1499938964844,293.1499938964844,279.04998779296875,33967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813191056251526,1.0,0.0,0.0,3.6999762058258057,3.700000286102295,9.13463395590952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7041015625,0.0,1574.070556640625,1895.4371337890625,0.0,3228.941650390625,0.914843738079071,1.0,0.0,3.0,1.0,0.0
