time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863020,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7355851531028748,0.3281131684780121,0.301354706287384,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.850972592830658,0.5181539058685303,0.4960916936397552,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9250519871711732,0.6628878116607666,0.4661012291908264,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7775253653526306,0.3909535109996795,0.3763759434223175,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6272907853126526,0.2008437216281891,0.935658633708954,284.8832702636719,284.95001220703125,298.7709655761719,292.8407897949219,297.4789733886719,297.0359191894531,284.8851623535156,1.0,0.6276695728302002,0.353483498096466,0.353483498096466,1.0,1.0,-3.0926342010498047,0.7878682613372803,2.3047659397125244,0.0930100753903389,0.834381103515625,0.834381103515625,0.0,234.11636352539065,208.0,51272.55859375,0.0,2920.720947265625,1.0,279.0575866699219,282.5349426269531,295.8573608398437,299.21490478515625,293.1499938964844,293.1499938964844,279.3500061035156,40354.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887521624565125,1.0,0.0,0.0,3.5214991569519043,3.521522760391236,8.274627703031001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.609375,0.0,1426.2862548828125,1895.4371337890625,0.0,3298.53564453125,0.8804008960723877,1.0,0.0,3.0,1.0,0.0
17863080,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7355851531028748,0.3281131684780121,0.301354706287384,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.850972592830658,0.5181539058685303,0.4960916936397552,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9250519871711732,0.6628878116607666,0.4661012291908264,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7775253653526306,0.3909535109996795,0.3763759434223175,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6272907853126526,0.2008437216281891,0.935658633708954,284.8832702636719,284.95001220703125,298.7709655761719,292.8407897949219,297.4789733886719,297.0359191894531,284.8851623535156,1.0,0.6276695728302002,0.353483498096466,0.353483498096466,1.0,1.0,-3.0926342010498047,0.7878682613372803,2.3047659397125244,0.0930100753903389,0.834381103515625,0.834381103515625,0.0,234.11636352539065,208.0,51272.55859375,0.0,2920.720947265625,1.0,279.0575866699219,282.5349426269531,295.8573608398437,299.21490478515625,293.1499938964844,293.1499938964844,279.3500061035156,40354.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887521624565125,1.0,0.0,0.0,3.5214991569519043,3.521522760391236,8.274627703031001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.609375,0.0,1426.2862548828125,1895.4371337890625,0.0,3298.53564453125,0.8804008960723877,1.0,0.0,3.0,1.0,0.0
17863140,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7399176955223083,0.3262270390987396,0.2991095781326294,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8564154505729675,0.5152218341827393,0.4927482306957245,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.933959424495697,0.6624042987823486,0.4652787446975708,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7829509973526001,0.3891450762748718,0.3741289675235748,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6304015517234802,0.1991482526063919,0.9258217215538024,284.98223876953125,284.95001220703125,298.75,292.8241882324219,297.4739074707031,297.0361328125,284.9805908203125,1.0,0.6195730566978455,0.3540746867656708,0.3540746867656708,1.0,1.0,-3.0703914165496826,0.7824453115463257,2.2879462242126465,0.0924473851919174,0.910603940486908,0.910603940486908,0.0,224.3888397216797,196.0,50246.4765625,0.0,2824.65283203125,1.0,279.34210205078125,282.6697082519531,295.7843017578125,299.0069274902344,293.1499938964844,293.1499938964844,279.04998779296875,34252.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767738342285156,1.0,0.0,0.0,3.6098809242248535,3.6099042892456055,8.695189990248764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.19287109375,0.0,1476.0599365234375,1895.4371337890625,0.0,3186.33935546875,0.8947197794914246,1.0,0.0,3.0,1.0,0.0
17863200,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7399176955223083,0.3262270390987396,0.2991095781326294,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8564154505729675,0.5152218341827393,0.4927482306957245,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.933959424495697,0.6624042987823486,0.4652787446975708,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7829509973526001,0.3891450762748718,0.3741289675235748,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6304015517234802,0.1991482526063919,0.9258217215538024,284.98223876953125,284.95001220703125,298.75,292.8241882324219,297.4739074707031,297.0361328125,284.9805908203125,1.0,0.6195730566978455,0.3540746867656708,0.3540746867656708,1.0,1.0,-3.0703914165496826,0.7824453115463257,2.2879462242126465,0.0924473851919174,0.910603940486908,0.910603940486908,0.0,224.3888397216797,196.0,50246.4765625,0.0,2824.65283203125,1.0,279.34210205078125,282.6697082519531,295.7843017578125,299.0069274902344,293.1499938964844,293.1499938964844,279.04998779296875,34252.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767738342285156,1.0,0.0,0.0,3.6098809242248535,3.6099042892456055,8.695189990248764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.19287109375,0.0,1476.0599365234375,1895.4371337890625,0.0,3186.33935546875,0.8947197794914246,1.0,0.0,3.0,1.0,0.0
17863260,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7448861598968506,0.3235858082771301,0.2965915501117706,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8627472519874573,0.5115077495574951,0.4891151487827301,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9437135457992554,0.6606451272964478,0.4640305340290069,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7892005443572998,0.3867476880550384,0.3716806769371032,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6341291069984436,0.1971803158521652,0.9157105684280396,284.8957214355469,284.95001220703125,298.7276306152344,292.80718994140625,297.46368408203125,297.0296936035156,284.8970947265625,1.0,0.6107991933822632,0.3548143208026886,0.3548143208026886,1.0,1.0,-3.0464046001434326,0.7768303751945496,2.2695741653442383,0.0922486782073974,0.81983482837677,0.81983482837677,0.0,214.0160980224609,184.0,50257.39453125,0.0,2723.06689453125,1.0,279.0583801269531,282.56414794921875,295.81884765625,299.1110534667969,293.1499938964844,293.1499938964844,279.3500061035156,40208.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832638263702393,1.0,0.0,0.0,3.424849033355713,3.4248716831207275,7.826653813935991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.19775390625,0.0,1326.35498046875,1895.4371337890625,0.0,3247.159912109375,0.8591598272323608,1.0,0.0,3.0,1.0,0.0
17863320,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7448861598968506,0.3235858082771301,0.2965915501117706,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8627472519874573,0.5115077495574951,0.4891151487827301,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9437135457992554,0.6606451272964478,0.4640305340290069,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7892005443572998,0.3867476880550384,0.3716806769371032,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6341291069984436,0.1971803158521652,0.9157105684280396,284.8957214355469,284.95001220703125,298.7276306152344,292.80718994140625,297.46368408203125,297.0296936035156,284.8970947265625,1.0,0.6107991933822632,0.3548143208026886,0.3548143208026886,1.0,1.0,-3.0464046001434326,0.7768303751945496,2.2695741653442383,0.0922486782073974,0.81983482837677,0.81983482837677,0.0,214.0160980224609,184.0,50257.39453125,0.0,2723.06689453125,1.0,279.0583801269531,282.56414794921875,295.81884765625,299.1110534667969,293.1499938964844,293.1499938964844,279.3500061035156,40208.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832638263702393,1.0,0.0,0.0,3.424849033355713,3.4248716831207275,7.826653813935991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.19775390625,0.0,1326.35498046875,1895.4371337890625,0.0,3247.159912109375,0.8591598272323608,1.0,0.0,3.0,1.0,0.0
17863380,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7514838576316833,0.321729838848114,0.2943578958511352,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8709508180618286,0.5085798501968384,0.4857597947120666,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9553390741348268,0.6599781513214111,0.4630795419216156,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7971270680427551,0.3849450349807739,0.3694153726100921,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6390702724456787,0.1955413818359375,0.9059484004974364,284.9825439453125,284.95001220703125,298.7032165527344,292.7888488769531,297.45831298828125,297.0303649902344,284.9814453125,1.0,0.6016292572021484,0.3555539846420288,0.3555539846420288,1.0,1.0,-3.0240774154663086,0.7717365026473999,2.252340793609619,0.092022880911827,0.8911502957344055,0.8911502957344055,0.0,202.68565368652344,172.0,49303.62109375,0.0,2621.18896484375,1.0,279.34051513671875,282.6878356933594,295.7492980957031,298.9125061035156,293.1499938964844,293.1499938964844,279.6499938964844,34217.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713496923446655,1.0,0.0,0.0,3.5204312801361084,3.520453929901123,8.269610702882346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.333984375,0.0,1380.873291015625,1895.4371337890625,0.0,3135.471435546875,0.8749075531959534,1.0,0.0,3.0,1.0,0.0
17863440,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7514838576316833,0.321729838848114,0.2943578958511352,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8709508180618286,0.5085798501968384,0.4857597947120666,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9553390741348268,0.6599781513214111,0.4630795419216156,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7971270680427551,0.3849450349807739,0.3694153726100921,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6390702724456787,0.1955413818359375,0.9059484004974364,284.9825439453125,284.95001220703125,298.7032165527344,292.7888488769531,297.45831298828125,297.0303649902344,284.9814453125,1.0,0.6016292572021484,0.3555539846420288,0.3555539846420288,1.0,1.0,-3.0240774154663086,0.7717365026473999,2.252340793609619,0.092022880911827,0.8911502957344055,0.8911502957344055,0.0,202.68565368652344,172.0,49303.62109375,0.0,2621.18896484375,1.0,279.34051513671875,282.6878356933594,295.7492980957031,298.9125061035156,293.1499938964844,293.1499938964844,279.6499938964844,34217.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713496923446655,1.0,0.0,0.0,3.5204312801361084,3.520453929901123,8.269610702882346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.333984375,0.0,1380.873291015625,1895.4371337890625,0.0,3135.471435546875,0.8749075531959534,1.0,0.0,3.0,1.0,0.0
17863500,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7553721070289612,0.3208973705768585,0.293348103761673,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8757221698760986,0.5072256326675415,0.4842052757740021,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9616053104400636,0.6597360372543335,0.4626908004283905,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8016808032989502,0.3841396272182464,0.3683876097202301,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6420267224311829,0.1947984546422958,0.9014323353767396,285.06793212890625,284.95001220703125,298.69024658203125,292.7792053222656,297.4560546875,297.031494140625,285.0695495605469,1.0,0.5970126986503601,0.3559238016605377,0.3559238016605377,1.0,1.0,-3.013861656188965,0.7694812417030334,2.244380474090576,0.0920110791921615,0.9720863699913024,0.9720863699913024,0.0,196.8402404785156,172.0,48510.546875,0.0,2571.637451171875,1.0,279.5967712402344,282.8065795898437,295.7169494628906,298.7646179199219,293.1499938964844,293.1499938964844,279.6499938964844,31622.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639301061630249,1.0,0.0,0.0,3.604182004928589,3.604204893112183,8.667757356306538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.97607421875,0.0,1450.4453125,1895.4371337890625,0.0,3065.868896484375,0.893122136592865,1.0,0.0,3.0,1.0,0.0
17863560,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.759739875793457,0.3200678527355194,0.2924374639987945,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8810222148895264,0.5058804750442505,0.4827650189399719,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9681596159934998,0.6594477295875549,0.4623958766460418,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8066820502281189,0.3833463490009308,0.3674513697624206,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6453749537467957,0.1940821558237075,0.8972081542015076,285.0399475097656,284.95001220703125,298.6768493652344,292.7692565917969,297.453857421875,297.0328369140625,285.0362548828125,1.0,0.5924039483070374,0.3563272655010223,0.3563272655010223,1.0,1.0,-3.004477500915528,0.767572820186615,2.236904621124268,0.092166282236576,0.9893876910209656,0.9893876910209656,0.0,190.8802490234375,160.0,48610.46875,0.0,2523.36767578125,1.0,279.6419372558594,282.7841796875,295.7358703613281,298.8395690917969,293.1499938964844,293.1499938964844,279.3500061035156,31383.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618460893630981,1.0,0.0,0.0,3.702622175216675,3.702646017074585,9.147703963208188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.11572265625,0.0,1557.4644775390625,1895.4371337890625,0.0,3046.3203125,0.9136465787887572,1.0,0.0,3.0,1.0,0.0
17863620,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.767448365688324,0.3171461820602417,0.2897674739360809,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.890618085861206,0.5018501877784729,0.47895148396492,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9791732430458068,0.6568115949630737,0.460684597492218,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8153048753738403,0.3806679546833038,0.3648414015769958,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6514148116111755,0.1920544654130935,0.8870776891708374,284.873779296875,284.95001220703125,298.64862060546875,292.7485046386719,297.4403686523437,297.0240478515625,284.8755798339844,1.0,0.5827778577804565,0.3571341633796692,0.3571341633796692,1.0,1.0,-2.979322671890259,0.7616795301437378,2.2176430225372314,0.0919554457068443,0.8566429018974304,0.8566429018974304,0.0,179.85049438476562,148.0,49045.28125,0.0,2420.505859375,1.0,279.3568420410156,282.60467529296875,295.7842102050781,299.0004272460937,293.1499938964844,293.1499938964844,279.6499938964844,39095.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737372756004333,1.0,0.0,0.0,3.606258153915405,3.606282234191896,8.677745881868759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.03857421875,0.0,1507.927734375,1895.4371337890625,0.0,3157.864990234375,0.8974152207374573,1.0,0.0,3.0,1.0,0.0
17863680,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.767448365688324,0.3171461820602417,0.2897674739360809,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.890618085861206,0.5018501877784729,0.47895148396492,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9791732430458068,0.6568115949630737,0.460684597492218,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8153048753738403,0.3806679546833038,0.3648414015769958,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6514148116111755,0.1920544654130935,0.8870776891708374,284.873779296875,284.95001220703125,298.64862060546875,292.7485046386719,297.4403686523437,297.0240478515625,284.8755798339844,1.0,0.5827778577804565,0.3571341633796692,0.3571341633796692,1.0,1.0,-2.979322671890259,0.7616795301437378,2.2176430225372314,0.0919554457068443,0.8566429018974304,0.8566429018974304,0.0,179.85049438476562,148.0,49045.28125,0.0,2420.505859375,1.0,279.3568420410156,282.60467529296875,295.7842102050781,299.0004272460937,293.1499938964844,293.1499938964844,279.6499938964844,39095.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737372756004333,1.0,0.0,0.0,3.606258153915405,3.606282234191896,8.677745881868759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.03857421875,0.0,1507.927734375,1895.4371337890625,0.0,3157.864990234375,0.8974152207374573,1.0,0.0,3.0,1.0,0.0
17863740,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7769412398338318,0.3150796294212341,0.287253588438034,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9021334052085876,0.4986470341682434,0.4752438366413116,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9907578825950624,0.6553688645362854,0.4590887129306793,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8250795602798462,0.3785585761070251,0.3622239828109741,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6587816476821899,0.190291091799736,0.8766345977783203,284.9815979003906,284.95001220703125,298.6186218261719,292.7266845703125,297.431640625,297.022216796875,284.9796447753906,1.0,0.5727952718734741,0.3579410910606384,0.3579410910606384,1.0,1.0,-2.9542176723480225,0.7557764649391174,2.1984410285949707,0.0914797708392143,0.9357946515083312,0.9357946515083312,0.0,168.33897399902344,136.0,47960.75390625,0.0,2316.923583984375,1.0,279.64276123046875,282.7484130859375,295.6957092285156,298.7805480957031,293.1499938964844,293.1499938964844,279.3500061035156,33996.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635285496711731,1.0,0.0,0.0,3.6924855709075928,3.692509651184082,9.097685165215808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.92333984375,0.0,1565.788330078125,1895.4371337890625,0.0,3062.102294921875,0.9131015539169312,1.0,0.0,3.0,1.0,0.0
17863800,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7769412398338318,0.3150796294212341,0.287253588438034,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9021334052085876,0.4986470341682434,0.4752438366413116,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9907578825950624,0.6553688645362854,0.4590887129306793,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8250795602798462,0.3785585761070251,0.3622239828109741,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6587816476821899,0.190291091799736,0.8766345977783203,284.9815979003906,284.95001220703125,298.6186218261719,292.7266845703125,297.431640625,297.022216796875,284.9796447753906,1.0,0.5727952718734741,0.3579410910606384,0.3579410910606384,1.0,1.0,-2.9542176723480225,0.7557764649391174,2.1984410285949707,0.0914797708392143,0.9357946515083312,0.9357946515083312,0.0,168.33897399902344,136.0,47960.75390625,0.0,2316.923583984375,1.0,279.64276123046875,282.7484130859375,295.6957092285156,298.7805480957031,293.1499938964844,293.1499938964844,279.3500061035156,33996.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635285496711731,1.0,0.0,0.0,3.6924855709075928,3.692509651184082,9.097685165215808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.92333984375,0.0,1565.788330078125,1895.4371337890625,0.0,3062.102294921875,0.9131015539169312,1.0,0.0,3.0,1.0,0.0
17863860,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7849712371826172,0.3129840791225433,0.2853298485279083,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9122156500816344,0.4956700503826141,0.4724107384681701,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.999005138874054,0.6533234715461731,0.4575029611587524,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8331552743911743,0.3765377700328827,0.3602267801761627,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6651466488838196,0.1887596398591995,0.868829607963562,284.8583679199219,284.95001220703125,298.5946960449219,292.7094421386719,297.42218017578125,297.01739501953125,284.8628234863281,1.0,0.565091609954834,0.3586184680461883,0.3586184680461883,1.0,1.0,-2.9348158836364746,0.7513148188591003,2.1835012435913086,0.0914148390293121,0.8264968395233154,0.8264968395233154,0.0,159.6800537109375,136.0,48173.0703125,0.0,2239.17138671875,1.0,279.3681030273437,282.6127014160156,295.7388916015625,298.9208984375,293.1499938964844,293.1499938964844,279.3500061035156,41331.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713435530662537,1.0,0.0,0.0,3.542046546936035,3.5420706272125244,8.371472404178348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.4873046875,0.0,1455.0596923828125,1895.4371337890625,0.0,3135.41357421875,0.8845617771148682,1.0,0.0,3.0,1.0,0.0
17863920,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7868750095367432,0.3123265504837036,0.2846306264400482,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9147719740867616,0.494728684425354,0.4714126288890838,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.6527706980705261,0.4548513889312744,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8351196050643921,0.3758887946605682,0.3595151305198669,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6666494607925415,0.1882607787847519,0.8661953806877136,284.8789367675781,284.95001220703125,298.5869445800781,292.7038879394531,297.41912841796875,297.0159912109375,284.880859375,1.0,0.5624834299087524,0.3588323891162872,0.3588323891162872,1.0,1.0,-2.925570249557495,0.7488867044448853,2.1766834259033203,0.0911491811275482,0.8273271322250366,0.8273271322250366,0.0,157.37791442871094,124.0,47964.578125,0.0,2211.558837890625,1.0,279.357666015625,282.6309509277344,295.7212829589844,298.87506103515625,293.1499938964844,293.1499938964844,279.6499938964844,40783.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712720274925232,1.0,0.0,0.0,3.499525547027588,3.49954891204834,8.171684839908266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.298828125,0.0,1406.4315185546875,1895.4371337890625,0.0,3134.74267578125,0.8759025931358337,1.0,0.0,3.0,1.0,0.0
17863980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7959285974502563,0.3103456795215606,0.28236123919487,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9268579483032228,0.4915996193885803,0.4679445326328277,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9990000128746032,0.6542410254478455,0.4365482032299042,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8442390561103821,0.3737872838973999,0.3570577502250671,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6736873984336853,0.186500534415245,0.8563783168792725,284.9697570800781,284.95001220703125,298.5536804199219,292.6802062988281,297.4140319824219,297.0209655761719,284.96759033203125,1.0,0.5508909821510315,0.3597237169742584,0.3597237169742584,1.0,1.0,-2.881934404373169,0.7370896339416504,2.1448447704315186,0.0890015289187431,0.8928784132003784,0.8928784132003784,0.0,147.65895080566406,112.0,46621.90625,0.0,2089.02001953125,1.0,279.6414794921875,282.762451171875,295.63446044921875,298.6421203613281,293.1499938964844,293.1499938964844,279.95001220703125,34808.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580660820007324,1.0,0.0,0.0,3.571192979812622,3.571216106414795,8.509811664225708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.73193359375,0.0,1438.52294921875,1895.4371337890625,0.0,3010.868408203125,0.8864119052886963,1.0,0.0,3.0,1.0,0.0
17864040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7959285974502563,0.3103456795215606,0.28236123919487,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9268579483032228,0.4915996193885803,0.4679445326328277,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9990000128746032,0.6542410254478455,0.4365482032299042,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8442390561103821,0.3737872838973999,0.3570577502250671,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6736873984336853,0.186500534415245,0.8563783168792725,284.9697570800781,284.95001220703125,298.5536804199219,292.6802062988281,297.4140319824219,297.0209655761719,284.96759033203125,1.0,0.5508909821510315,0.3597237169742584,0.3597237169742584,1.0,1.0,-2.881934404373169,0.7370896339416504,2.1448447704315186,0.0890015289187431,0.8928784132003784,0.8928784132003784,0.0,147.65895080566406,112.0,46621.90625,0.0,2089.02001953125,1.0,279.6414794921875,282.762451171875,295.63446044921875,298.6421203613281,293.1499938964844,293.1499938964844,279.95001220703125,34808.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580660820007324,1.0,0.0,0.0,3.571192979812622,3.571216106414795,8.509811664225708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.73193359375,0.0,1438.52294921875,1895.4371337890625,0.0,3010.868408203125,0.8864119052886963,1.0,0.0,3.0,1.0,0.0
17864100,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8014217019081116,0.3094590604305267,0.2813495397567749,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9341871738433838,0.4901620745658874,0.4663578271865845,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.6564961671829224,0.4263486564159393,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8497942686080933,0.3728317022323608,0.3559389114379883,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6780573725700378,0.1856951415538787,0.8517988920211792,285.0555114746094,284.95001220703125,298.5364685058594,292.6680603027344,297.4156494140625,297.0292358398437,285.0573425292969,1.0,0.5448071956634521,0.3601693511009216,0.3601693511009216,1.0,1.0,-2.85970401763916,0.7310268878936768,2.1286771297454834,0.0878494083881378,0.9693763256072998,0.9693763256072998,0.0,142.50592041015625,112.0,45581.703125,0.0,2026.9013671875,1.0,279.8980407714844,282.8858337402344,295.593994140625,298.4721374511719,293.1499938964844,293.1499938964844,279.95001220703125,32344.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491887450218201,1.0,0.0,0.0,3.6374051570892334,3.637428522109986,8.828291697682289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.30029296875,0.0,1491.944580078125,1895.4371337890625,0.0,2927.673095703125,0.9011759757995604,1.0,0.0,3.0,1.0,0.0
17864160,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8076078295707703,0.3085867762565613,0.2804386913776397,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9423497915267944,0.4887536466121673,0.4648947715759277,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.6593881845474243,0.4154927730560303,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8561292290687561,0.3718973696231842,0.3549110889434814,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6830795407295227,0.1849284023046493,0.8475298881530762,285.0255126953125,284.95001220703125,298.5188903808594,292.6557312011719,297.4207458496094,297.0421142578125,285.0211486816406,1.0,0.538576602935791,0.3607955276966095,0.3607955276966095,1.0,1.0,-2.8374369144439697,0.7253747582435608,2.1120622158050537,0.0871084555983543,0.9810466170310974,0.9810466170310974,0.0,137.19236755371094,115.0,45441.09765625,0.0,1964.82470703125,1.0,279.9421691894531,282.8626403808594,295.607666015625,298.52618408203125,293.1499938964844,293.1499938964844,279.6499938964844,32056.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454678654670715,1.0,0.0,0.0,3.724576711654663,3.724600791931152,9.256506814381282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.02099609375,0.0,1587.6209716796875,1895.4371337890625,0.0,2892.841552734375,0.9190413355827332,1.0,0.0,3.0,1.0,0.0
17864220,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8124635219573975,0.3056772649288177,0.2779562771320343,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9491724967956544,0.4847123920917511,0.4612516164779663,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6633830070495605,0.4043847024440765,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8617033958435059,0.3690283000469208,0.3523110151290893,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6870163679122925,0.1828983575105667,0.8382881879806519,284.86480712890625,284.95001220703125,298.4826965332031,292.63055419921875,297.4231872558594,297.0574645996094,284.8675842285156,1.0,0.5307732224464417,0.3620478212833404,0.3620478212833404,1.0,1.0,-2.8024795055389404,0.7172050476074219,2.0852744579315186,0.0864301845431327,0.842306911945343,0.842306911945343,0.0,131.4218292236328,118.0,45544.79296875,0.0,1881.454833984375,1.0,279.6568603515625,282.6942749023437,295.6531677246094,298.6556396484375,293.1499938964844,293.1499938964844,279.95001220703125,40331.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854803204536438,1.0,0.0,0.0,3.579340934753418,3.5793652534484863,8.548688015252992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.49462890625,0.0,1487.7490234375,1895.4371337890625,0.0,2980.277587890625,0.8924909234046936,1.0,0.0,3.0,1.0,0.0
17864280,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8124635219573975,0.3056772649288177,0.2779562771320343,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9491724967956544,0.4847123920917511,0.4612516164779663,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6633830070495605,0.4043847024440765,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8617033958435059,0.3690283000469208,0.3523110151290893,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6870163679122925,0.1828983575105667,0.8382881879806519,284.86480712890625,284.95001220703125,298.4826965332031,292.63055419921875,297.4231872558594,297.0574645996094,284.8675842285156,1.0,0.5307732224464417,0.3620478212833404,0.3620478212833404,1.0,1.0,-2.8024795055389404,0.7172050476074219,2.0852744579315186,0.0864301845431327,0.842306911945343,0.842306911945343,0.0,131.4218292236328,118.0,45544.79296875,0.0,1881.454833984375,1.0,279.6568603515625,282.6942749023437,295.6531677246094,298.6556396484375,293.1499938964844,293.1499938964844,279.95001220703125,40331.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854803204536438,1.0,0.0,0.0,3.579340934753418,3.5793652534484863,8.548688015252992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.49462890625,0.0,1487.7490234375,1895.4371337890625,0.0,2980.277587890625,0.8924909234046936,1.0,0.0,3.0,1.0,0.0
17864340,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8136372566223145,0.3036332428455353,0.2757984101772308,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9509270787239076,0.481541246175766,0.4579171538352966,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6665982007980347,0.3994543254375458,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8632431626319885,0.3667767345905304,0.3498969972133636,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.687458872795105,0.1811562031507492,0.829565167427063,284.9835205078125,284.95001220703125,298.4451599121094,292.6047668457031,297.4256896972656,297.0728454589844,284.9815979003906,1.0,0.5257056355476379,0.3633001446723938,0.3633001446723938,1.0,1.0,-2.7765567302703857,0.7119268178939819,2.0646300315856934,0.0866744369268417,0.926819920539856,0.926819920539856,0.0,128.51947021484375,136.0,44474.42578125,0.0,1827.3553466796875,1.0,279.9425354003906,282.8450012207031,295.5616760253906,298.4305114746094,293.1499938964844,293.1499938964844,279.6499938964844,34099.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419598340988159,1.0,0.0,0.0,3.663565397262573,3.6635892391204834,8.95573464276822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.12548828125,0.0,1534.036865234375,1895.4371337890625,0.0,2860.031494140625,0.9066902995109558,1.0,0.0,3.0,1.0,0.0
17864400,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8136372566223145,0.3036332428455353,0.2757984101772308,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9509270787239076,0.481541246175766,0.4579171538352966,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6665982007980347,0.3994543254375458,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8632431626319885,0.3667767345905304,0.3498969972133636,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.687458872795105,0.1811562031507492,0.829565167427063,284.9835205078125,284.95001220703125,298.4451599121094,292.6047668457031,297.4256896972656,297.0728454589844,284.9815979003906,1.0,0.5257056355476379,0.3633001446723938,0.3633001446723938,1.0,1.0,-2.7765567302703857,0.7119268178939819,2.0646300315856934,0.0866744369268417,0.926819920539856,0.926819920539856,0.0,128.51947021484375,136.0,44474.42578125,0.0,1827.3553466796875,1.0,279.9425354003906,282.8450012207031,295.5616760253906,298.4305114746094,293.1499938964844,293.1499938964844,279.6499938964844,34099.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419598340988159,1.0,0.0,0.0,3.663565397262573,3.6635892391204834,8.95573464276822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.12548828125,0.0,1534.036865234375,1895.4371337890625,0.0,2860.031494140625,0.9066902995109558,1.0,0.0,3.0,1.0,0.0
17864460,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8049348592758179,0.3008886277675628,0.2736960649490356,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9395856857299804,0.4776592850685119,0.4546574354171753,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6660684943199158,0.4094845652580261,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8543987274169922,0.3639933168888092,0.3476150035858154,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6791368722915649,0.1791382431983947,0.821783185005188,284.88873291015625,284.95001220703125,298.4063720703125,292.5784606933594,297.41217041015625,297.06640625,284.8919677734375,1.0,0.5278191566467285,0.3645728528499603,0.3645728528499603,1.0,1.0,-2.7700517177581787,0.71305912733078,2.056992530822754,0.088934414088726,0.8272930383682251,0.8272930383682251,0.0,132.24461364746094,154.0,44750.1953125,0.0,1834.9525146484373,1.0,279.6578674316406,282.7322998046875,295.595947265625,298.5415954589844,293.1499938964844,293.1499938964844,279.95001220703125,40532.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497953414916992,1.0,0.0,0.0,3.4751782417297363,3.475201368331909,8.058374305619509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.869140625,0.0,1379.517578125,1895.4371337890625,0.0,2933.353759765625,0.8705354928970337,1.0,0.0,3.0,1.0,0.0
17864520,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8049348592758179,0.3008886277675628,0.2736960649490356,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9395856857299804,0.4776592850685119,0.4546574354171753,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6660684943199158,0.4094845652580261,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8543987274169922,0.3639933168888092,0.3476150035858154,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6791368722915649,0.1791382431983947,0.821783185005188,284.88873291015625,284.95001220703125,298.4063720703125,292.5784606933594,297.41217041015625,297.06640625,284.8919677734375,1.0,0.5278191566467285,0.3645728528499603,0.3645728528499603,1.0,1.0,-2.7700517177581787,0.71305912733078,2.056992530822754,0.088934414088726,0.8272930383682251,0.8272930383682251,0.0,132.24461364746094,154.0,44750.1953125,0.0,1834.9525146484373,1.0,279.6578674316406,282.7322998046875,295.595947265625,298.5415954589844,293.1499938964844,293.1499938964844,279.95001220703125,40532.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497953414916992,1.0,0.0,0.0,3.4751782417297363,3.475201368331909,8.058374305619509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.869140625,0.0,1379.517578125,1895.4371337890625,0.0,2933.353759765625,0.8705354928970337,1.0,0.0,3.0,1.0,0.0
17864580,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7903388142585754,0.2988737821578979,0.2720079720020294,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9203141331672668,0.474531352519989,0.451827734708786,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.6622477769851685,0.4292655289173126,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8401079177856445,0.361810952425003,0.3457006812095642,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6659635305404663,0.1773300319910049,0.8148326277732849,285.0085144042969,284.95001220703125,298.366455078125,292.5517272949219,297.3909912109375,297.0493469238281,285.0069580078125,1.0,0.5344683527946472,0.3658455610275268,0.3658455610275268,1.0,1.0,-2.7777278423309326,0.718866229057312,2.05886173248291,0.0928505435585975,0.92777818441391,0.92777818441391,0.0,140.6468505859375,157.0,44213.98046875,0.0,1886.5816650390625,1.0,279.94189453125,282.8749694824219,295.514892578125,298.3560791015625,293.1499938964844,293.1499938964844,279.6499938964844,33113.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382038474082947,1.0,0.0,0.0,3.604252338409424,3.6042754650115967,8.66809557464876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.84423828125,0.0,1461.53857421875,1895.4371337890625,0.0,2824.938720703125,0.8927378058433533,1.0,0.0,3.0,1.0,0.0
17864640,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7903388142585754,0.2988737821578979,0.2720079720020294,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9203141331672668,0.474531352519989,0.451827734708786,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.6622477769851685,0.4292655289173126,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8401079177856445,0.361810952425003,0.3457006812095642,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6659635305404663,0.1773300319910049,0.8148326277732849,285.0085144042969,284.95001220703125,298.366455078125,292.5517272949219,297.3909912109375,297.0493469238281,285.0069580078125,1.0,0.5344683527946472,0.3658455610275268,0.3658455610275268,1.0,1.0,-2.7777278423309326,0.718866229057312,2.05886173248291,0.0928505435585975,0.92777818441391,0.92777818441391,0.0,140.6468505859375,157.0,44213.98046875,0.0,1886.5816650390625,1.0,279.94189453125,282.8749694824219,295.514892578125,298.3560791015625,293.1499938964844,293.1499938964844,279.6499938964844,33113.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382038474082947,1.0,0.0,0.0,3.604252338409424,3.6042754650115967,8.66809557464876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.84423828125,0.0,1461.53857421875,1895.4371337890625,0.0,2824.938720703125,0.8927378058433533,1.0,0.0,3.0,1.0,0.0
17864700,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7841182947158813,0.2974930107593536,0.2711313664913177,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9122599959373474,0.4725864231586456,0.4503897726535797,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.6586450338363647,0.437863826751709,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8341813087463379,0.3604498505592346,0.3447490036487579,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6604090332984924,0.1762634217739105,0.811244785785675,284.8791198730469,284.95001220703125,298.3460693359375,292.5382385253906,297.3745422363281,297.033203125,284.8736877441406,1.0,0.5368874073028564,0.3664819002151489,0.3664819002151489,1.0,1.0,-2.779836893081665,0.7211859822273254,2.0586509704589844,0.0948502644896507,0.8413471579551697,0.8413471579551697,0.0,144.3849639892578,157.0,45026.671875,0.0,1907.57666015625,1.0,279.6987609863281,282.7197570800781,295.5747375488281,298.56573486328125,293.1499938964844,293.1499938964844,279.6499938964844,37505.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456961512565613,1.0,0.0,0.0,3.573026895523072,3.5730504989624023,8.518553613612312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.94140625,0.0,1460.2301025390625,1895.4371337890625,0.0,2894.977783203125,0.8867630362510681,1.0,0.0,3.0,1.0,0.0
17864760,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7780646085739136,0.2959133684635162,0.2698855400085449,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9048882126808168,0.4704123437404632,0.448537528514862,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6544042229652405,0.4458667635917663,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8285387754440308,0.3589019477367401,0.3434743285179138,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.65510094165802,0.1750634163618087,0.8067119121551514,284.8968200683594,284.95001220703125,298.325439453125,292.524658203125,297.3573608398437,297.01666259765625,284.89971923828125,1.0,0.5388848781585693,0.3668055534362793,0.3668055534362793,1.0,1.0,-2.7787559032440186,0.7217048406600952,2.057051181793213,0.0956468731164932,0.8303027153015137,0.8303027153015137,0.0,147.8134307861328,160.0,44720.3671875,0.0,1922.116943359375,1.0,279.6581115722656,282.74371337890625,295.55645751953125,298.4990234375,293.1499938964844,293.1499938964844,279.95001220703125,39706.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490465879440308,1.0,0.0,0.0,3.46081018447876,3.460833072662353,7.991877737367759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.5,0.0,1358.9884033203125,1895.4371337890625,0.0,2926.341552734375,0.8664292097091675,1.0,0.0,3.0,1.0,0.0
17864820,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7672865986824036,0.2935995161533355,0.2678837776184082,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8921768665313721,0.4669123589992523,0.4453231692314148,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9962158799171448,0.6466535925865173,0.4539855718612671,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8182027339935303,0.3564748764038086,0.3412999510765075,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6455186009407043,0.1729834675788879,0.798285722732544,285.0020446777344,284.95001220703125,298.2834777832031,292.497314453125,297.3360595703125,297.0018920898437,284.9992980957031,1.0,0.541719377040863,0.3674528300762176,0.3674528300762176,1.0,1.0,-2.76936674118042,0.7202243804931641,2.049142360687256,0.0964942499995231,0.9222518801689148,0.9222518801689148,0.0,154.3160858154297,163.0,44049.703125,0.0,1938.1697998046875,1.0,279.9415588378906,282.87603759765625,295.4683837890625,298.3062438964844,293.1499938964844,293.1499938964844,279.6499938964844,33115.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391657471656799,1.0,0.0,0.0,3.5905601978302,3.590583086013794,8.602361845078121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.703125,0.0,1446.8101806640625,1895.4371337890625,0.0,2833.922119140625,0.889678955078125,1.0,0.0,3.0,1.0,0.0
