time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864880,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7672865986824036,0.2935995161533355,0.2678837776184082,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8921768665313721,0.4669123589992523,0.4453231692314148,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9962158799171448,0.6466535925865173,0.4539855718612671,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8182027339935303,0.3564748764038086,0.3412999510765075,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6455186009407043,0.1729834675788879,0.798285722732544,285.0020446777344,284.95001220703125,298.2834777832031,292.497314453125,297.3360595703125,297.0018920898437,284.9992980957031,1.0,0.541719377040863,0.3674528300762176,0.3674528300762176,1.0,1.0,-2.76936674118042,0.7202243804931641,2.049142360687256,0.0964942499995231,0.9222518801689148,0.9222518801689148,0.0,154.3160858154297,163.0,44049.703125,0.0,1938.1697998046875,1.0,279.9415588378906,282.87603759765625,295.4683837890625,298.3062438964844,293.1499938964844,293.1499938964844,279.6499938964844,33115.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391657471656799,1.0,0.0,0.0,3.5905601978302,3.590583086013794,8.602361845078121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.703125,0.0,1446.8101806640625,1895.4371337890625,0.0,2833.922119140625,0.889678955078125,1.0,0.0,3.0,1.0,0.0
17864940,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.756180465221405,0.2904230654239654,0.2655576467514038,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8790090680122375,0.4625091850757599,0.4417471587657928,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9842503666877748,0.6400977969169617,0.4494124054908752,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.806973397731781,0.3533388376235962,0.3388612568378448,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.635904848575592,0.1705248653888702,0.7892839312553406,284.8868408203125,284.95001220703125,298.2406005859375,292.4698181152344,297.3201904296875,296.99566650390625,284.88922119140625,1.0,0.5426428914070129,0.3681001365184784,0.3681001365184784,1.0,1.0,-2.7431912422180176,0.7131512761116028,2.0300397872924805,0.095281183719635,0.8144857287406921,0.8144857287406921,0.0,161.0272979736328,166.0,44112.3515625,0.0,1928.496337890625,1.0,279.65838623046875,282.75006103515625,295.49615478515625,298.41046142578125,293.1499938964844,293.1499938964844,279.95001220703125,40563.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489769697189331,1.0,0.0,0.0,3.407367706298828,3.4073903560638428,7.746960477561515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.02587890625,0.0,1311.484375,1895.4371337890625,0.0,2925.68994140625,0.8554989099502563,1.0,0.0,3.0,1.0,0.0
17865000,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.756180465221405,0.2904230654239654,0.2655576467514038,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8790090680122375,0.4625091850757599,0.4417471587657928,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9842503666877748,0.6400977969169617,0.4494124054908752,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.806973397731781,0.3533388376235962,0.3388612568378448,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.635904848575592,0.1705248653888702,0.7892839312553406,284.8868408203125,284.95001220703125,298.2406005859375,292.4698181152344,297.3201904296875,296.99566650390625,284.88922119140625,1.0,0.5426428914070129,0.3681001365184784,0.3681001365184784,1.0,1.0,-2.7431912422180176,0.7131512761116028,2.0300397872924805,0.095281183719635,0.8144857287406921,0.8144857287406921,0.0,161.0272979736328,166.0,44112.3515625,0.0,1928.496337890625,1.0,279.65838623046875,282.75006103515625,295.49615478515625,298.41046142578125,293.1499938964844,293.1499938964844,279.95001220703125,40563.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489769697189331,1.0,0.0,0.0,3.407367706298828,3.4073903560638428,7.746960477561515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.02587890625,0.0,1311.484375,1895.4371337890625,0.0,2925.68994140625,0.8554989099502563,1.0,0.0,3.0,1.0,0.0
17865060,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7493404150009155,0.2883964478969574,0.2636991441249847,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8708034157752991,0.4594697058200836,0.4388382136821747,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9765104055404664,0.6369688510894775,0.4469384253025055,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7995171546936035,0.3511713147163391,0.3368268013000488,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6297106742858887,0.1686680912971496,0.7813966274261475,284.9895324707031,284.95001220703125,298.2039489746094,292.4466857910156,297.30926513671875,296.99346923828125,284.9874572753906,1.0,0.5426875352859497,0.3689429759979248,0.3689429759979248,1.0,1.0,-2.7225584983825684,0.7083653211593628,2.014193058013916,0.0950070917606353,0.890277624130249,0.890277624130249,0.0,165.11477661132812,166.0,43179.05859375,0.0,1915.41162109375,1.0,279.9332275390625,282.8828125,295.39971923828125,298.1812744140625,293.1499938964844,293.1499938964844,279.95001220703125,33840.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372783660888672,1.0,0.0,0.0,3.4985101222991943,3.498532295227051,8.166943530341086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.388671875,0.0,1355.5843505859375,1895.4371337890625,0.0,2816.297607421875,0.8696991205215454,1.0,0.0,3.0,1.0,0.0
17865120,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.748294472694397,0.288014143705368,0.2634043097496032,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8695259094238281,0.4588953256607055,0.4383490085601806,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9752956032752992,0.636425793170929,0.4465953111648559,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7983487844467163,0.3507634103298187,0.3364878892898559,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6287221908569336,0.1683237701654434,0.7800167798995972,284.9827575683594,284.95001220703125,298.1968994140625,292.4422607421875,297.30731201171875,296.9931945800781,284.9812927246094,1.0,0.5426734685897827,0.3691035211086273,0.3691035211086273,1.0,1.0,-2.719138860702514,0.7076250314712524,2.0115137100219727,0.0950314030051231,0.8896276354789734,0.8896276354789734,0.0,165.75572204589844,169.0,43134.60546875,0.0,1913.0831298828125,1.0,279.9403686523437,282.879638671875,295.40093994140625,298.1872863769531,293.1499938964844,293.1499938964844,280.25,34057.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364172577857971,1.0,0.0,0.0,3.507718324661255,3.507740497589112,8.209991051444376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.8056640625,0.0,1366.594482421875,1895.4371337890625,0.0,2808.260986328125,0.8718899488449097,1.0,0.0,3.0,1.0,0.0
17865180,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7424337863922119,0.2858926057815552,0.2616275250911712,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.862337052822113,0.4555933773517608,0.4353733360767364,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9683313369750975,0.6336206793785095,0.4446893632411957,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7917410731315613,0.348442941904068,0.3344355225563049,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6230601668357849,0.1663223057985305,0.7716848254203796,285.0508117675781,284.95001220703125,298.1524963378906,292.4147033691406,297.2960205078125,296.9930419921875,285.04656982421875,1.0,0.5424655079841614,0.3701069056987762,0.3701069056987762,1.0,1.0,-2.6986563205718994,0.7032754421234131,1.9953808784484863,0.0952337756752967,0.9979972839355468,0.9979972839355468,0.0,169.35800170898438,172.0,42377.15234375,0.0,1898.120849609375,1.0,280.2421264648437,282.9840393066406,295.37322998046875,298.0943603515625,293.1499938964844,293.1499938964844,279.95001220703125,31014.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824935793876648,1.0,0.0,0.0,3.7000250816345215,3.700048685073853,9.134874972005492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.71142578125,0.0,1551.7265625,1895.4371337890625,0.0,2701.35498046875,0.9127759337425232,1.0,0.0,3.0,1.0,0.0
17865240,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7424337863922119,0.2858926057815552,0.2616275250911712,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.862337052822113,0.4555933773517608,0.4353733360767364,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9683313369750975,0.6336206793785095,0.4446893632411957,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7917410731315613,0.348442941904068,0.3344355225563049,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6230601668357849,0.1663223057985305,0.7716848254203796,285.0508117675781,284.95001220703125,298.1524963378906,292.4147033691406,297.2960205078125,296.9930419921875,285.04656982421875,1.0,0.5424655079841614,0.3701069056987762,0.3701069056987762,1.0,1.0,-2.6986563205718994,0.7032754421234131,1.9953808784484863,0.0952337756752967,0.9979972839355468,0.9979972839355468,0.0,169.35800170898438,172.0,42377.15234375,0.0,1898.120849609375,1.0,280.2421264648437,282.9840393066406,295.37322998046875,298.0943603515625,293.1499938964844,293.1499938964844,279.95001220703125,31014.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824935793876648,1.0,0.0,0.0,3.7000250816345215,3.700048685073853,9.134874972005492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.71142578125,0.0,1551.7265625,1895.4371337890625,0.0,2701.35498046875,0.9127759337425232,1.0,0.0,3.0,1.0,0.0
17865300,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7394531965255737,0.2843848168849945,0.260605901479721,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8587316870689392,0.4534822106361389,0.433743417263031,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9646530747413636,0.6315180063247681,0.4436050057411194,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7883949875831604,0.3469220995903015,0.3333030045032501,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6201819181442261,0.165153369307518,0.7673693299293518,284.885009765625,284.95001220703125,298.13006591796875,292.4009704589844,297.28912353515625,296.99139404296875,284.87469482421875,1.0,0.5422697067260742,0.3706086277961731,0.3706086277961731,1.0,1.0,-2.6876258850097656,0.7008166909217834,1.9868091344833367,0.0953077897429466,0.8958337903022766,0.8958337903022766,0.0,171.1727752685547,172.0,43213.30859375,0.0,1889.5426025390625,1.0,279.9959716796875,282.7923583984375,295.4432983398437,298.31988525390625,293.1499938964844,293.1499938964844,279.95001220703125,34997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833601176738739,1.0,0.0,0.0,3.713786363601685,3.713810682296753,9.202950650433196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.90869140625,0.0,1597.666259765625,1895.4371337890625,0.0,2781.993896484375,0.9167737364768982,1.0,0.0,3.0,1.0,0.0
17865360,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7358030080795288,0.2825744152069092,0.2591691017150879,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8544710874557495,0.4510644972324371,0.4316664934158325,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9600152969360352,0.6289649605751038,0.4420081675052643,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7843775749206543,0.345127522945404,0.3318050503730774,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6167203187942505,0.1638122797012329,0.7621408104896545,284.8632202148437,284.95001220703125,298.10748291015625,292.38726806640625,297.2808532714844,296.98797607421875,284.86529541015625,1.0,0.5418817400932312,0.3712068498134613,0.3712068498134613,1.0,1.0,-2.673405647277832,0.6974993944168091,1.975906252861023,0.0952199101448059,0.8526937961578369,0.8526937961578369,0.0,173.28472900390625,175.0,42765.3828125,0.0,1877.5142822265625,1.0,279.9569702148437,282.78729248046875,295.4267883300781,298.2550354003906,293.1499938964844,293.1499938964844,280.25,39333.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378787636756897,1.0,0.0,0.0,3.607412576675415,3.607436656951904,8.683302326062403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.3232421875,0.0,1510.9490966796875,1895.4371337890625,0.0,2821.9033203125,0.8976073861122131,1.0,0.0,3.0,1.0,0.0
17865420,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7299051284790039,0.2799995243549347,0.256754457950592,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8475366234779358,0.4472878873348236,0.4280063211917877,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9523390531539916,0.6255953907966614,0.439467191696167,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7777613997459412,0.3423354923725128,0.3291260898113251,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.610436201095581,0.1615046262741089,0.7520695924758911,284.98406982421875,284.95001220703125,298.0619201660156,292.36004638671875,297.2674560546875,296.98541259765625,284.9817810058594,1.0,0.5409945845603943,0.3724032938480377,0.3724032938480377,1.0,1.0,-2.64772367477417,0.6917915344238281,1.9559321403503416,0.0951754674315452,0.937727391719818,0.937727391719818,0.0,176.6929473876953,163.0,41655.8203125,0.0,1854.17724609375,1.0,280.24273681640625,282.9411315917969,295.32257080078125,298.0206604003906,293.1499938964844,293.1499938964844,279.95001220703125,33872.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826167106628418,1.0,0.0,0.0,3.6914899349212646,3.691514015197754,9.092780146602308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.92236328125,0.0,1563.722412109375,1895.4371337890625,0.0,2712.794677734375,0.912811517715454,1.0,0.0,3.0,1.0,0.0
17865480,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7299051284790039,0.2799995243549347,0.256754457950592,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8475366234779358,0.4472878873348236,0.4280063211917877,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9523390531539916,0.6255953907966614,0.439467191696167,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7777613997459412,0.3423354923725128,0.3291260898113251,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.610436201095581,0.1615046262741089,0.7520695924758911,284.98406982421875,284.95001220703125,298.0619201660156,292.36004638671875,297.2674560546875,296.98541259765625,284.9817810058594,1.0,0.5409945845603943,0.3724032938480377,0.3724032938480377,1.0,1.0,-2.64772367477417,0.6917915344238281,1.9559321403503416,0.0951754674315452,0.937727391719818,0.937727391719818,0.0,176.6929473876953,163.0,41655.8203125,0.0,1854.17724609375,1.0,280.24273681640625,282.9411315917969,295.32257080078125,298.0206604003906,293.1499938964844,293.1499938964844,279.95001220703125,33872.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826167106628418,1.0,0.0,0.0,3.6914899349212646,3.691514015197754,9.092780146602308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.92236328125,0.0,1563.722412109375,1895.4371337890625,0.0,2712.794677734375,0.912811517715454,1.0,0.0,3.0,1.0,0.0
17865540,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7290432453155518,0.2768344283103943,0.2540555000305176,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8468205332756042,0.4428748488426208,0.4240127801895141,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.952410101890564,0.6211472749710083,0.4366075694561004,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7771379947662354,0.3390496075153351,0.3261471688747406,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.608646035194397,0.1589789539575576,0.7408701181411743,284.8669738769531,284.95001220703125,298.015869140625,292.33306884765625,297.2525329589844,296.9811096191406,284.8704833984375,1.0,0.5354536771774292,0.3735997378826141,0.3735997378826141,1.0,1.0,-2.61921763420105,0.6850619912147522,1.9341557025909424,0.0949358567595481,0.81609708070755,0.81609708070755,0.0,173.96250915527344,151.0,41591.2734375,0.0,1799.537353515625,1.0,279.9576721191406,282.8161926269531,295.3509521484375,298.1112060546875,293.1499938964844,293.1499938964844,280.25,41768.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343018889427185,1.0,0.0,0.0,3.4722726345062256,3.472295999526977,8.044905825954629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.16162109375,0.0,1385.33837890625,1895.4371337890625,0.0,2788.527099609375,0.8706542253494263,1.0,0.0,3.0,1.0,0.0
17865600,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7290432453155518,0.2768344283103943,0.2540555000305176,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8468205332756042,0.4428748488426208,0.4240127801895141,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.952410101890564,0.6211472749710083,0.4366075694561004,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7771379947662354,0.3390496075153351,0.3261471688747406,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.608646035194397,0.1589789539575576,0.7408701181411743,284.8669738769531,284.95001220703125,298.015869140625,292.33306884765625,297.2525329589844,296.9811096191406,284.8704833984375,1.0,0.5354536771774292,0.3735997378826141,0.3735997378826141,1.0,1.0,-2.61921763420105,0.6850619912147522,1.9341557025909424,0.0949358567595481,0.81609708070755,0.81609708070755,0.0,173.96250915527344,151.0,41591.2734375,0.0,1799.537353515625,1.0,279.9576721191406,282.8161926269531,295.3509521484375,298.1112060546875,293.1499938964844,293.1499938964844,280.25,41768.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343018889427185,1.0,0.0,0.0,3.4722726345062256,3.472295999526977,8.044905825954629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.16162109375,0.0,1385.33837890625,1895.4371337890625,0.0,2788.527099609375,0.8706542253494263,1.0,0.0,3.0,1.0,0.0
17865660,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7321468591690063,0.2745414972305298,0.2515374720096588,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8508269190788269,0.439323216676712,0.4201911687850952,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.958493947982788,0.6180306673049927,0.4340024590492248,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7810577154159546,0.3364229202270508,0.323234349489212,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.610417902469635,0.1568065732717514,0.7294301986694336,284.9823913574219,284.95001220703125,297.969482421875,292.3064880371094,297.2405090332031,296.980712890625,284.9801025390625,1.0,0.5274925231933594,0.3749406337738037,0.3749406337738037,1.0,1.0,-2.591217517852783,0.6787915825843811,1.9124259948730469,0.0948629006743431,0.8985708355903625,0.8985708355903625,0.0,167.0110321044922,139.0,40520.87109375,0.0,1727.99169921875,1.0,280.2416076660156,282.9627380371094,295.2529602050781,297.8791809082031,293.1499938964844,293.1499938964844,280.54998779296875,34241.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191906809806824,1.0,0.0,0.0,3.560408592224121,3.560431480407715,8.458492857243982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.62255859375,0.0,1422.9228515625,1895.4371337890625,0.0,2648.0732421875,0.8836385011672974,1.0,0.0,3.0,1.0,0.0
17865720,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7321468591690063,0.2745414972305298,0.2515374720096588,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8508269190788269,0.439323216676712,0.4201911687850952,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.958493947982788,0.6180306673049927,0.4340024590492248,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7810577154159546,0.3364229202270508,0.323234349489212,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.610417902469635,0.1568065732717514,0.7294301986694336,284.9823913574219,284.95001220703125,297.969482421875,292.3064880371094,297.2405090332031,296.980712890625,284.9801025390625,1.0,0.5274925231933594,0.3749406337738037,0.3749406337738037,1.0,1.0,-2.591217517852783,0.6787915825843811,1.9124259948730469,0.0948629006743431,0.8985708355903625,0.8985708355903625,0.0,167.0110321044922,139.0,40520.87109375,0.0,1727.99169921875,1.0,280.2416076660156,282.9627380371094,295.2529602050781,297.8791809082031,293.1499938964844,293.1499938964844,280.54998779296875,34241.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191906809806824,1.0,0.0,0.0,3.560408592224121,3.560431480407715,8.458492857243982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.62255859375,0.0,1422.9228515625,1895.4371337890625,0.0,2648.0732421875,0.8836385011672974,1.0,0.0,3.0,1.0,0.0
17865780,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7383487224578857,0.27259361743927,0.2494286149740219,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8584942817687988,0.4361031353473663,0.4167879223823547,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9685688614845276,0.6152867674827576,0.431833416223526,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7885056138038635,0.3341068029403686,0.3206747174263,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6149371266365051,0.1549029946327209,0.7190790772438049,285.061767578125,284.95001220703125,297.9228210449219,292.2803649902344,297.23046875,296.9830627441406,285.05810546875,1.0,0.5183067917823792,0.3762814998626709,0.3762814998626709,1.0,1.0,-2.566474199295044,0.6735740900039673,1.8929001092910769,0.0951706394553184,1.0,1.0,0.0,157.68785095214844,127.0,39635.40234375,0.0,1651.9886474609375,1.0,280.5421447753906,283.0799255371094,295.22869873046875,297.7822265625,293.1499938964844,293.1499938964844,280.25,31470.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055617213249207,1.0,0.0,0.0,3.737621784210205,3.7376458644866943,9.32146065224515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5390625,0.0,1598.152587890625,1895.4371337890625,0.0,2522.3828125,0.9215109944343568,1.0,0.0,3.0,1.0,0.0
17865840,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7383487224578857,0.27259361743927,0.2494286149740219,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8584942817687988,0.4361031353473663,0.4167879223823547,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9685688614845276,0.6152867674827576,0.431833416223526,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7885056138038635,0.3341068029403686,0.3206747174263,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6149371266365051,0.1549029946327209,0.7190790772438049,285.061767578125,284.95001220703125,297.9228210449219,292.2803649902344,297.23046875,296.9830627441406,285.05810546875,1.0,0.5183067917823792,0.3762814998626709,0.3762814998626709,1.0,1.0,-2.566474199295044,0.6735740900039673,1.8929001092910769,0.0951706394553184,1.0,1.0,0.0,157.68785095214844,127.0,39635.40234375,0.0,1651.9886474609375,1.0,280.5421447753906,283.0799255371094,295.22869873046875,297.7822265625,293.1499938964844,293.1499938964844,280.25,31470.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055617213249207,1.0,0.0,0.0,3.737621784210205,3.7376458644866943,9.32146065224515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5390625,0.0,1598.152587890625,1895.4371337890625,0.0,2522.3828125,0.9215109944343568,1.0,0.0,3.0,1.0,0.0
17865900,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7418960928916931,0.2712086737155914,0.2482536435127258,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8629401326179504,0.4340654909610748,0.4149482250213623,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9739140868186952,0.6131647825241089,0.4305479824542999,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7927823662757874,0.3326126933097839,0.3192941546440124,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6175312399864197,0.1538132727146148,0.7138077616691589,284.8952941894531,284.95001220703125,297.8994140625,292.2675170898437,297.2243347167969,296.9828796386719,284.8832092285156,1.0,0.5133690237998962,0.3769519329071045,0.3769519329071045,1.0,1.0,-2.553320407867432,0.6706734299659729,1.8826467990875244,0.0952731072902679,0.9130872488021852,0.9130872488021852,0.0,152.73411560058594,127.0,40464.5859375,0.0,1612.1346435546875,1.0,280.29559326171875,282.8850402832031,295.3046875,298.009033203125,293.1499938964844,293.1499938964844,280.25,34713.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813962996006012,1.0,0.0,0.0,3.759221315383911,3.759246349334717,9.429509191249964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.06640625,0.0,1648.19580078125,1895.4371337890625,0.0,2599.735107421875,0.9269962310791016,1.0,0.0,3.0,1.0,0.0
17865960,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7449873089790344,0.2694980502128601,0.2466611713171005,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8670048713684082,0.4316933453083038,0.4126606583595276,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9785411953926086,0.610504686832428,0.4287098944187164,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7966405153274536,0.3308188319206238,0.317540168762207,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6197342872619629,0.1525488048791885,0.707652747631073,284.8597106933594,284.95001220703125,297.8759765625,292.2547912597656,297.2167663574219,296.9808044433594,284.8612060546875,1.0,0.5081104040145874,0.3776568472385406,0.3776568472385406,1.0,1.0,-2.536951303482056,0.6667371392250061,1.8702142238616943,0.0950444042682647,0.8617881536483765,0.8617881536483765,0.0,147.9435272216797,115.0,40043.08203125,0.0,1569.006591796875,1.0,280.25665283203125,282.8694763183594,295.2928466796875,297.9520263671875,293.1499938964844,293.1499938964844,280.54998779296875,39186.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182852864265442,1.0,0.0,0.0,3.659316539764404,3.659341096878052,8.934973152463499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.31298828125,0.0,1567.4608154296875,1895.4371337890625,0.0,2639.69091796875,0.9088367223739624,1.0,0.0,3.0,1.0,0.0
17866020,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.753571093082428,0.2670870423316955,0.243874043226242,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8778941035270691,0.4279598891735077,0.4084908366203308,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.989704966545105,0.6068457365036011,0.4255665242671966,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8067705035209656,0.3280012011528015,0.3142894208431244,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6256511807441711,0.1503736227750778,0.6955822110176086,284.9875183105469,284.95001220703125,297.8290100097656,292.2298583984375,297.2044372558594,296.9804077148437,284.9849548339844,1.0,0.4971192479133606,0.3790666759014129,0.3790666759014129,1.0,1.0,-2.5064005851745605,0.6595814228057861,1.8468191623687744,0.0946257561445236,0.9508153796195984,0.9508153796195984,0.0,137.38626098632812,103.0,38862.94140625,0.0,1482.959716796875,1.0,280.5430908203125,283.03106689453125,295.18719482421875,297.7151794433594,293.1499938964844,293.1499938964844,280.25,33885.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054733872413635,1.0,0.0,0.0,3.735650777816773,3.73567533493042,9.311632993558304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.9404296875,0.0,1614.3699951171875,1895.4371337890625,0.0,2521.57177734375,0.9227957725524902,1.0,0.0,3.0,1.0,0.0
17866080,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.753571093082428,0.2670870423316955,0.243874043226242,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8778941035270691,0.4279598891735077,0.4084908366203308,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.989704966545105,0.6068457365036011,0.4255665242671966,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8067705035209656,0.3280012011528015,0.3142894208431244,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6256511807441711,0.1503736227750778,0.6955822110176086,284.9875183105469,284.95001220703125,297.8290100097656,292.2298583984375,297.2044372558594,296.9804077148437,284.9849548339844,1.0,0.4971192479133606,0.3790666759014129,0.3790666759014129,1.0,1.0,-2.5064005851745605,0.6595814228057861,1.8468191623687744,0.0946257561445236,0.9508153796195984,0.9508153796195984,0.0,137.38626098632812,103.0,38862.94140625,0.0,1482.959716796875,1.0,280.5430908203125,283.03106689453125,295.18719482421875,297.7151794433594,293.1499938964844,293.1499938964844,280.25,33885.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054733872413635,1.0,0.0,0.0,3.735650777816773,3.73567533493042,9.311632993558304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.9404296875,0.0,1614.3699951171875,1895.4371337890625,0.0,2521.57177734375,0.9227957725524902,1.0,0.0,3.0,1.0,0.0
17866140,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7636405229568481,0.264088362455368,0.2410477250814438,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8904992341995239,0.423600286245346,0.4042596817016601,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.6021681427955627,0.420725017786026,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8177551627159119,0.3246908485889435,0.3109927475452423,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.632502019405365,0.1479943841695785,0.6836082339286804,284.85528564453125,284.95001220703125,297.7820129394531,292.2056579589844,297.19061279296875,296.9781799316406,284.85919189453125,1.0,0.4855956435203552,0.3804765045642853,0.3804765045642853,1.0,1.0,-2.473772525787353,0.6516273021697998,1.822145104408264,0.0941305607557296,0.8168542385101318,0.8168542385101318,0.0,126.78083801269533,91.0,38792.29296875,0.0,1395.98046875,1.0,280.2572937011719,282.89501953125,295.2229309082031,297.8115539550781,293.1499938964844,293.1499938964844,280.54998779296875,42325.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136143684387207,1.0,0.0,0.0,3.5085794925689697,3.50860333442688,8.214023523578362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.40869140625,0.0,1426.9422607421875,1895.4371337890625,0.0,2596.51708984375,0.8788658380508423,1.0,0.0,3.0,1.0,0.0
17866200,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7636405229568481,0.264088362455368,0.2410477250814438,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8904992341995239,0.423600286245346,0.4042596817016601,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.6021681427955627,0.420725017786026,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8177551627159119,0.3246908485889435,0.3109927475452423,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.632502019405365,0.1479943841695785,0.6836082339286804,284.85528564453125,284.95001220703125,297.7820129394531,292.2056579589844,297.19061279296875,296.9781799316406,284.85919189453125,1.0,0.4855956435203552,0.3804765045642853,0.3804765045642853,1.0,1.0,-2.473772525787353,0.6516273021697998,1.822145104408264,0.0941305607557296,0.8168542385101318,0.8168542385101318,0.0,126.78083801269533,91.0,38792.29296875,0.0,1395.98046875,1.0,280.2572937011719,282.89501953125,295.2229309082031,297.8115539550781,293.1499938964844,293.1499938964844,280.54998779296875,42325.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136143684387207,1.0,0.0,0.0,3.5085794925689697,3.50860333442688,8.214023523578362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.40869140625,0.0,1426.9422607421875,1895.4371337890625,0.0,2596.51708984375,0.8788658380508423,1.0,0.0,3.0,1.0,0.0
17866260,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7722763419151306,0.2620004415512085,0.2386792004108429,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.90108060836792,0.4202763736248016,0.400604099035263,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.6012519598007202,0.4030993282794952,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8265398144721985,0.3221485316753387,0.3081224262714386,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6380820870399475,0.1460480839014053,0.6730000376701355,284.9769897460937,284.95001220703125,297.7388610839844,292.1841125488281,297.1795349121094,296.9786682128906,284.9737243652344,1.0,0.4737724661827087,0.3819476366043091,0.3819476366043091,1.0,1.0,-2.429166555404663,0.6396204829216003,1.789546012878418,0.092053048312664,0.8956334590911865,0.8956334590911865,0.0,118.11807250976562,91.0,37505.48828125,0.0,1304.6212158203125,1.0,280.53887939453125,283.0496826171875,295.11846923828125,297.5628967285156,293.1499938964844,293.1499938964844,280.54998779296875,34649.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973385453224182,1.0,0.0,0.0,3.5717103481292725,3.5717334747314453,8.51227753173589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.91943359375,0.0,1437.9078369140625,1895.4371337890625,0.0,2447.1171875,0.8865934014320374,1.0,0.0,3.0,1.0,0.0
17866320,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7731858491897583,0.2618213593959808,0.2385029941797256,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.902168869972229,0.4199904501438141,0.4003189504146576,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.6013340353965759,0.4013999104499817,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8274380564689636,0.3219304382801056,0.3078983128070831,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6386852860450745,0.1458880603313446,0.6721555590629578,284.972412109375,284.95001220703125,297.7351379394531,292.1822814941406,297.1786499023437,296.9787902832031,284.9693298339844,1.0,0.4727077484130859,0.3820755779743194,0.3820755779743194,1.0,1.0,-2.4252870082855225,0.638573169708252,1.786713719367981,0.0918678119778633,0.8938979506492615,0.8938979506492615,0.0,117.32505798339844,79.0,37453.70703125,0.0,1296.6531982421875,1.0,280.54180908203125,283.04736328125,295.1194152832031,297.5643310546875,293.1499938964844,293.1499938964844,280.8500061035156,34772.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965948581695557,1.0,0.0,0.0,3.5744967460632324,3.5745198726654053,8.525563544026227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.38720703125,0.0,1441.78564453125,1895.4371337890625,0.0,2440.334716796875,0.8871227502822876,1.0,0.0,3.0,1.0,0.0
17866380,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7862228155136108,0.2598435282707214,0.2363737225532531,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9186848998069764,0.4166842401027679,0.3968368172645569,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.6046724915504456,0.378754585981369,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8402310609817505,0.3194269835948944,0.3051645159721374,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6476542949676514,0.1440820842981338,0.6621717214584351,285.0468139648437,284.95001220703125,297.6883850097656,292.1597900390625,297.1687316894531,296.9822692871094,285.0414733886719,1.0,0.4589657187461853,0.3836746513843536,0.3836746513843536,1.0,1.0,-2.376065731048584,0.6251787543296814,1.7508869171142578,0.089377537369728,1.0,1.0,0.0,107.1241455078125,82.0,36267.45703125,0.0,1196.9891357421875,1.0,280.84259033203125,283.16485595703125,295.0907287597656,297.4447631835937,293.1499938964844,293.1499938964844,280.54998779296875,31548.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793327569961548,1.0,0.0,0.0,3.7399301528930655,3.739954233169556,9.332978834208916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.75,0.0,1601.4144287109375,1895.4371337890625,0.0,2284.1513671875,0.9221828579902648,1.0,0.0,3.0,1.0,0.0
17866440,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7862228155136108,0.2598435282707214,0.2363737225532531,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9186848998069764,0.4166842401027679,0.3968368172645569,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.6046724915504456,0.378754585981369,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8402310609817505,0.3194269835948944,0.3051645159721374,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6476542949676514,0.1440820842981338,0.6621717214584351,285.0468139648437,284.95001220703125,297.6883850097656,292.1597900390625,297.1687316894531,296.9822692871094,285.0414733886719,1.0,0.4589657187461853,0.3836746513843536,0.3836746513843536,1.0,1.0,-2.376065731048584,0.6251787543296814,1.7508869171142578,0.089377537369728,1.0,1.0,0.0,107.1241455078125,82.0,36267.45703125,0.0,1196.9891357421875,1.0,280.84259033203125,283.16485595703125,295.0907287597656,297.4447631835937,293.1499938964844,293.1499938964844,280.54998779296875,31548.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793327569961548,1.0,0.0,0.0,3.7399301528930655,3.739954233169556,9.332978834208916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.75,0.0,1601.4144287109375,1895.4371337890625,0.0,2284.1513671875,0.9221828579902648,1.0,0.0,3.0,1.0,0.0
17866500,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7907034158706665,0.2584512531757355,0.2352448999881744,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9246879816055298,0.4146341383457184,0.3950302004814148,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6066523194313049,0.370749831199646,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8447067737579346,0.3178637027740478,0.3037690818309784,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6507082581520081,0.1430613249540329,0.6574648022651672,284.87335205078125,284.95001220703125,297.66510009765625,292.14892578125,297.16357421875,296.98358154296875,284.8597412109375,1.0,0.4540003538131714,0.3844741880893707,0.3844741880893707,1.0,1.0,-2.355583906173706,0.6198784112930298,1.7357056140899658,0.0884862765669822,0.8912696838378906,0.8912696838378906,0.0,103.54717254638672,82.0,36887.796875,0.0,1159.291748046875,1.0,280.5952453613281,282.966796875,295.17236328125,297.6626892089844,293.1499938964844,293.1499938964844,280.54998779296875,35672.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865216732025146,1.0,0.0,0.0,3.7427258491516113,3.742750883102417,9.346937304144376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.99609375,0.0,1636.2857666015625,1895.4371337890625,0.0,2348.88720703125,0.9235280752182008,1.0,0.0,3.0,1.0,0.0
17866560,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7927370071411133,0.2567556500434875,0.2337460964918136,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.927689790725708,0.4122849404811859,0.3928408026695251,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6079854369163513,0.3656409680843353,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8469284772872925,0.3160335719585418,0.3020602166652679,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6519386768341064,0.1418740451335907,0.6520916819572449,284.843994140625,284.95001220703125,297.6418762207031,292.1383056640625,297.1584167480469,296.984619140625,284.846923828125,1.0,0.4498392343521118,0.3855043947696686,0.3855043947696686,1.0,1.0,-2.3365070819854736,0.6155043840408325,1.7210026979446411,0.0882879495620727,0.8372700810432434,0.8372700810432434,0.0,101.11862182617188,85.0,36344.52734375,0.0,1128.3004150390625,1.0,280.5568542480469,282.9645690917969,295.16265869140625,297.597412109375,293.1499938964844,293.1499938964844,280.8500061035156,40876.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789516270160675,1.0,0.0,0.0,3.60123348236084,3.601257801055908,8.653580607642652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.8388671875,0.0,1515.5845947265625,1895.4371337890625,0.0,2375.987060546875,0.8971801400184631,1.0,0.0,3.0,1.0,0.0
17866620,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7946256399154663,0.2543730139732361,0.2312620133161544,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9305487871170044,0.4086531102657318,0.3890418410301208,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.6107629537582397,0.3592561781406402,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8489876985549927,0.3131600618362427,0.2990423440933227,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6523633599281311,0.1398085951805114,0.6419546604156494,284.9848022460937,284.95001220703125,297.5957336425781,292.117919921875,297.1546630859375,296.9953308105469,284.98223876953125,1.0,0.443607360124588,0.3875648081302643,0.3875648081302643,1.0,1.0,-2.3054776191711426,0.6092141270637512,1.6962634325027466,0.0886855795979499,0.9294767379760742,0.9294767379760742,0.0,97.90662384033205,88.0,35183.8359375,0.0,1081.7518310546875,1.0,280.84259033203125,283.13446044921875,295.05975341796875,297.3621826171875,293.1499938964844,293.1499938964844,280.54998779296875,34075.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733888030052185,1.0,0.0,0.0,3.67106866836548,3.6710925102233887,8.992454922918114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.73193359375,0.0,1542.2510986328125,1895.4371337890625,0.0,2230.989990234375,0.9084094762802124,1.0,0.0,3.0,1.0,0.0
17866680,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7946256399154663,0.2543730139732361,0.2312620133161544,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9305487871170044,0.4086531102657318,0.3890418410301208,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.6107629537582397,0.3592561781406402,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8489876985549927,0.3131600618362427,0.2990423440933227,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6523633599281311,0.1398085951805114,0.6419546604156494,284.9848022460937,284.95001220703125,297.5957336425781,292.117919921875,297.1546630859375,296.9953308105469,284.98223876953125,1.0,0.443607360124588,0.3875648081302643,0.3875648081302643,1.0,1.0,-2.3054776191711426,0.6092141270637512,1.6962634325027466,0.0886855795979499,0.9294767379760742,0.9294767379760742,0.0,97.90662384033205,88.0,35183.8359375,0.0,1081.7518310546875,1.0,280.84259033203125,283.13446044921875,295.05975341796875,297.3621826171875,293.1499938964844,293.1499938964844,280.54998779296875,34075.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733888030052185,1.0,0.0,0.0,3.67106866836548,3.6710925102233887,8.992454922918114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.73193359375,0.0,1542.2510986328125,1895.4371337890625,0.0,2230.989990234375,0.9084094762802124,1.0,0.0,3.0,1.0,0.0
