time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866740,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.7929628491401672,0.0,0.2287921905517578,296.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.9286985993385316,0.0,0.3852691054344177,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.0,0.3575948476791382,296.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.8475145101547241,0.0,0.2960523664951324,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.6499905586242676,0.0,0.6320326924324036,284.8605041503906,294.1499938964844,297.54998779296875,292.09869384765625,297.14422607421875,296.9969482421875,284.865966796875,0.0,0.0,0.38962522149086,0.38962522149086,1.0,1.0,-2.280472040176392,0.604920506477356,1.6755516529083252,0.0898094400763511,0.0,0.0,0.0,96.57383728027344,60.0,35163.58203125,0.0,1049.9151611328125,0.0,280.5578308105469,283.0093078613281,295.1114196777344,297.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,42810.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.420207977294922,3.420230865478516,7.805456903042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1339.97412109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.7929628491401672,0.0,0.2287921905517578,296.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.9286985993385316,0.0,0.3852691054344177,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.0,0.3575948476791382,296.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.8475145101547241,0.0,0.2960523664951324,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.6499905586242676,0.0,0.6320326924324036,284.8605041503906,294.1499938964844,297.54998779296875,292.09869384765625,297.14422607421875,296.9969482421875,284.865966796875,0.0,0.0,0.38962522149086,0.38962522149086,1.0,1.0,-2.280472040176392,0.604920506477356,1.6755516529083252,0.0898094400763511,0.0,0.0,0.0,96.57383728027344,60.0,35163.58203125,0.0,1049.9151611328125,0.0,280.5578308105469,283.0093078613281,295.1114196777344,297.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,42810.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.420207977294922,3.420230865478516,7.805456903042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1339.97412109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0011295393342152,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.3761042654514313,0.0,0.0011894651688635,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.3761042654514313,0.0,0.0008785358513705,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.3761042654514313,0.0,0.0011894626077264,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0056422427296638,285.7319641113281,294.1499938964844,297.5240478515625,292.0900573730469,296.8818359375,296.9220886230469,283.697265625,0.0,0.0,0.3022399544715881,0.3022399544715881,1.0,1.0,-0.0120369745418429,0.0033032258506864,0.0087337484583258,-0.0241824798285961,0.0,0.0,0.0,-0.0667633190751075,60.0,1979.39599609375,0.0,-9.878607670543715e-06,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,4.6158675104379654e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5006340274451604e-14,3.501466491425721e-14,1.360927303855965e-19,3.105383571816445e-12,3.1053768497629752e-12,6.605573617863168e-18,0.0,0.0,-0.0,0.0,0.0,3.4389886292130676e-24,2.7122618167663725e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0009026404004544,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0014672440011054,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0015966042410582,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0011477144435048,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0026850693393498,285.7038879394531,294.1499938964844,297.5031433105469,292.0857849121094,296.93682861328125,296.9916381835937,283.1931457519531,0.0,0.0,0.2337751239538192,0.2337751239538192,1.0,1.0,-0.0035944548435509,0.0014489941531792,0.002145460806787,-0.0241454895585775,0.0,0.0,0.0,-0.022972073405981,60.0,1041.341064453125,0.0,-5.97387770540081e-06,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.800741938054257e-23,9.194706489234098e-23,1.1010756579918017e-25,5.001155076601226e-18,4.9974298687125944e-18,3.7254607280190136e-21,0.0,0.0,-0.0,0.0,0.0,1.4981567746983342e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.000101461802842,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0001069359932444,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,7.907341205282137e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0001068793935701,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0005064966971985,285.6130065917969,294.1499938964844,297.45367431640625,292.083740234375,296.6896057128906,296.8837890625,282.8397827148437,0.0,0.0,0.0779250413179397,0.0779250413179397,1.0,1.0,0.0071066049858927,2.119054079230409e-05,-0.0071277953684329,-0.025425536558032,0.0,0.0,0.0,0.0325520820915699,60.0,261.4488830566406,-0.0,-7.96983528061901e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.199746222078366e-37,-2.678701068874417e-37,-1.4339938964060751e-37,6.910539063700054e-21,3.476938594283362e-21,3.433600469416692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.000101461802842,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0001069359932444,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,7.907341205282137e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0001068793935701,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0005064966971985,285.6130065917969,294.1499938964844,297.45367431640625,292.083740234375,296.6896057128906,296.8837890625,282.8397827148437,0.0,0.0,0.0779250413179397,0.0779250413179397,1.0,1.0,0.0071066049858927,2.119054079230409e-05,-0.0071277953684329,-0.025425536558032,0.0,0.0,0.0,0.0325520820915699,60.0,261.4488830566406,-0.0,-7.96983528061901e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.199746222078366e-37,-2.678701068874417e-37,-1.4339938964060751e-37,6.910539063700054e-21,3.476938594283362e-21,3.433600469416692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,9.882215817924588e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001040668503264,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.686545723117888e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001040655697579,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0004936269251629,285.6073608398437,294.1499938964844,297.42803955078125,292.0865173339844,296.6111755371094,296.9276123046875,282.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,0.001453137025237,1.7767387561207215e-08,-0.0014531548367813,-0.0265696141868829,0.0,0.0,0.0,0.0029388503171503,60.0,135.118408203125,-0.0,-7.561156678548286e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.388699710976274e-44,1.1350517561031018e-43,6.165713243029195e-44,6.940882213455259e-21,3.470869237318111e-21,3.470012976137148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.795322694117203e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001031499850796,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,7.618642848683521e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.0001031498322845,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004892929573543,285.6032409667969,294.1499938964844,297.40185546875,292.0917358398437,296.6186218261719,297.0302124023437,282.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438262252137,1.1020133250383424e-08,0.0010438152821734,-0.0278360415250062,0.0,0.0,0.0,-0.0102605624124407,60.0,71.86534881591797,0.0,-7.428773329820616e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941509869056776e-21,3.470743221521667e-21,3.470766243638325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.842176223173738e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0001036434186971,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,7.655092485947534e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001036432440741,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004916333127766,285.5946350097656,294.1499938964844,297.347900390625,292.1089172363281,296.63262939453125,297.1631774902344,282.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572625524536306e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,31.734888076782227,0.0,-7.499983212255756e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.94149290539187e-21,3.470746452695935e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.842176223173738e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0001036434186971,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,7.655092485947534e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001036432440741,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004916333127766,285.5946350097656,294.1499938964844,297.347900390625,292.1089172363281,296.63262939453125,297.1631774902344,282.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572625524536306e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,31.734888076782227,0.0,-7.499983212255756e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.94149290539187e-21,3.470746452695935e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.896101983031258e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0001042112780851,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,7.697034016018733e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0001042111034621,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0004943270469084,285.5854797363281,294.1499938964844,297.29205322265625,292.1344299316406,296.6454162597656,297.2248840332031,282.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,23.95052146911621,0.0,-7.582366379210725e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.94149290539187e-21,3.470746452695935e-21,3.470746452695935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.896101983031258e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0001042112780851,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,7.697034016018733e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0001042111034621,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0004943270469084,285.5854797363281,294.1499938964844,297.29205322265625,292.1344299316406,296.6454162597656,297.2248840332031,282.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,23.95052146911621,0.0,-7.582366379210725e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.94149290539187e-21,3.470746452695935e-21,3.470746452695935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.95708687696606e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.000104853475932,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,7.744466711301357e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.000104853301309,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0004973733448423,285.5757751464844,294.1499938964844,297.2345275878906,292.16748046875,296.6568908691406,297.23858642578125,283.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.14089012145996,0.0,-7.676079150087389e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.94149290539187e-21,3.470746452695935e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.95708687696606e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.000104853475932,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,7.744466711301357e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.000104853301309,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0004973733448423,285.5757751464844,294.1499938964844,297.2345275878906,292.16748046875,296.6568908691406,297.23858642578125,283.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.14089012145996,0.0,-7.676079150087389e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.94149290539187e-21,3.470746452695935e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001002496137516,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0001055682223523,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,7.797257421771064e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001055680477293,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0005007638828828,285.5656433105469,294.1499938964844,297.175537109375,292.2071838378906,296.667236328125,297.2226867675781,283.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849675184474108e-08,0.0010682747233659,-0.0353210419416427,0.0,0.0,0.0,-0.0116786751896142,60.0,21.516765594482425,0.0,-7.781058286582265e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.470746452695935e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001002496137516,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0001055682223523,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,7.797257421771064e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001055680477293,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0005007638828828,285.5656433105469,294.1499938964844,297.175537109375,292.2071838378906,296.667236328125,297.2226867675781,283.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849675184474108e-08,0.0010682747233659,-0.0353210419416427,0.0,0.0,0.0,-0.0116786751896142,60.0,21.516765594482425,0.0,-7.781058286582265e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.470746452695935e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001006154125207,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0001059534188243,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,7.825707871234044e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001059532514773,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0005025910795666,285.5603332519531,294.1499938964844,297.1455993652344,292.2292785644531,296.6718444824219,297.20489501953125,283.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305398643443825e-08,0.0010721714934334,-0.0365129746496677,0.0,0.0,0.0,-0.011904596351087,60.0,21.36244773864746,0.0,-7.837931548237975e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.0001009946136036,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001063527379301,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,7.855200965423137e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001063525633071,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.000504485273268,285.5549621582031,294.1499938964844,297.1153564453125,292.2527160644531,296.6761169433594,297.18341064453125,283.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777824297595998e-08,0.0010762101737782,-0.0377484336495399,0.0,0.0,0.0,-0.0121387932449579,60.0,21.229719161987305,0.0,-7.89710838944302e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0001017969480017,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001071976294042,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.917604671092704e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001071974620572,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0005084931617602,285.5438537597656,294.1499938964844,297.05419921875,292.3033142089844,296.6838073730469,297.13238525390625,283.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,21.00260734558105,0.0,-8.023052799899234e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0001017969480017,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001071976294042,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.917604671092704e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001071974620572,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0005084931617602,285.5438537597656,294.1499938964844,297.05419921875,292.3033142089844,296.6838073730469,297.13238525390625,283.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,21.00260734558105,0.0,-8.023052799899234e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001026480313157,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0001080938673112,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,7.983799878275022e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001080936926882,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.000512744532898,285.5323486328125,294.1499938964844,296.9922790527344,292.358154296875,296.6903076171875,297.0738525390625,283.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.81420516967773,0.0,-8.157740438718974e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001026480313157,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0001080938673112,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,7.983799878275022e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001080936926882,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.000512744532898,285.5323486328125,294.1499938964844,296.9922790527344,292.358154296875,296.6903076171875,297.0738525390625,283.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.81420516967773,0.0,-8.157740438718974e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0001035311579471,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001090238365577,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,8.052487100940198e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001090236692107,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005171559168957,285.5204467773437,294.1499938964844,296.9298095703125,292.4164733886719,296.695556640625,297.0105895996094,283.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.65964698791504,0.0,-8.298683695784349e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0001035311579471,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001090238365577,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,8.052487100940198e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001090236692107,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005171559168957,285.5204467773437,294.1499938964844,296.9298095703125,292.4164733886719,296.695556640625,297.0105895996094,283.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032314505428,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.65964698791504,0.0,-8.298683695784349e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001044253222062,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001099654255085,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,8.122032886603847e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0001099652581615,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0005216224817559,285.5081481933594,294.1499938964844,296.8670959472656,292.4775390625,296.6994323730469,296.9447937011719,283.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,-0.0142577523365616,60.0,20.535568237304688,0.0,-8.442617627224538e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001044253222062,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001099654255085,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,8.122032886603847e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0001099652581615,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0005216224817559,285.5081481933594,294.1499938964844,296.8670959472656,292.4775390625,296.6994323730469,296.9447937011719,283.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,-0.0142577523365616,60.0,20.535568237304688,0.0,-8.442617627224538e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001048688936862,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001104325274354,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,8.156532567227259e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0001104323600884,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0005238382145762,285.5018615722656,294.1499938964844,296.8356628417969,292.5088806152344,296.7008972167969,296.9114990234375,283.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609888255596,0.0,0.0,0.0,-0.014531728811562,60.0,20.48315048217773,0.0,-8.514479077348369e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001053049272741,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001108916912926,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,8.190445805666968e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.0001108915239456,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0005260162870399,285.4954833984375,294.1499938964844,296.8042907714844,292.5406188964844,296.7020263671875,296.8780822753906,283.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148100077221898e-08,0.0011221270542591,-0.0517791509628295,0.0,0.0,0.0,-0.0148010505363345,60.0,20.43625831604004,0.0,-8.58541611137298e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001061397779267,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001117708234232,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,8.255378634203225e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001117706560762,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0005301865749061,285.48248291015625,294.1499938964844,296.7416381835937,292.60504150390625,296.703369140625,296.8114013671875,283.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935502111911,0.0,0.0,0.0,-0.0153167033568024,60.0,20.3558406829834,0.0,-8.722054190002383e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001061397779267,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001117708234232,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,8.255378634203225e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001117706560762,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0005301865749061,285.48248291015625,294.1499938964844,296.7416381835937,292.60504150390625,296.703369140625,296.8114013671875,283.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935502111911,0.0,0.0,0.0,-0.0153167033568024,60.0,20.3558406829834,0.0,-8.722054190002383e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.000106897081423,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001125682974816,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,8.314279693877324e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001125681374105,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,0.0005339694907888,285.4692077636719,294.1499938964844,296.6794128417969,292.6700744628906,296.70343017578125,296.74530029296875,283.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131811050485346e-08,0.0011390878353267,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,20.289539337158203,0.0,-8.846930654726749e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.000106897081423,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001125682974816,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,8.314279693877324e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001125681374105,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,0.0005339694907888,285.4692077636719,294.1499938964844,296.6794128417969,292.6700744628906,296.70343017578125,296.74530029296875,283.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131811050485346e-08,0.0011390878353267,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,20.289539337158203,0.0,-8.846930654726749e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001075774489436,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001132847537519,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,8.367196278413758e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0001132845936808,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0005373681196942,285.45562744140625,294.1499938964844,296.6177978515625,292.735107421875,296.7022705078125,296.6801452636719,283.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463582050055,2.2979476099749263e-08,0.0011463351547718,-0.0591650269925594,0.0,0.0,0.0,-0.016204671934247,60.0,20.23232078552246,0.0,-8.959873554204023e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001075774489436,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001132847537519,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,8.367196278413758e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0001132845936808,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0005373681196942,285.45562744140625,294.1499938964844,296.6177978515625,292.735107421875,296.7022705078125,296.6801452636719,283.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463582050055,2.2979476099749263e-08,0.0011463351547718,-0.0591650269925594,0.0,0.0,0.0,-0.016204671934247,60.0,20.23232078552246,0.0,-8.959873554204023e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.000108157422801,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001138954903581,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,8.41230503283441e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.000113895330287,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0005402652313932,285.4418334960937,294.1499938964844,296.5570373535156,292.79949951171875,296.6998596191406,296.6162109375,283.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.3702034113171083e-08,0.0011525135487318,-0.0610484033823013,0.0,0.0,0.0,-0.0165628734976053,60.0,20.182781219482425,0.0,-9.056712002575297e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.000108157422801,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001138954903581,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,8.41230503283441e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.000113895330287,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0005402652313932,285.4418334960937,294.1499938964844,296.5570373535156,292.79949951171875,296.6998596191406,296.6162109375,283.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.3702034113171083e-08,0.0011525135487318,-0.0610484033823013,0.0,0.0,0.0,-0.0165628734976053,60.0,20.182781219482425,0.0,-9.056712002575297e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0001083236347767,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0001140705135185,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,8.42523222672753e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001140703534474,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0005410955054685,285.43487548828125,294.1499938964844,296.5270690917969,292.8312683105469,296.6981811523437,296.5848388671875,283.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543080909177,2.390905962101897e-08,0.0011542841093614,-0.0615879110991954,0.0,0.0,0.0,-0.0166655071079731,60.0,20.15433120727539,0.0,-9.084553198590585e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0001084078539861,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001141592001658,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,8.431782043771818e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001141590400948,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0005415162304416,285.4278564453125,294.1499938964844,296.49737548828125,292.8626708984375,296.6962280273437,296.5539855957031,283.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552051873877,2.401390197803721e-08,0.0011551812058314,-0.0618611052632331,0.0,0.0,0.0,-0.0167174842208623,60.0,20.119741439819336,0.0,-9.09866955112193e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
