time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869020,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001083300667232,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0001140772801591,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,8.425731357419863e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0001140771273639,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0005411277525126,285.41375732421875,294.1499938964844,296.4390563964844,292.9239807128906,296.6914978027344,296.4937744140625,283.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.3916737035278857e-08,0.0011543512810021,-0.0616079121828079,0.0,0.0,0.0,-0.0166693218052387,60.0,20.028676986694336,0.0,-9.08558632772838e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001083300667232,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0001140772801591,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,8.425731357419863e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0001140771273639,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0005411277525126,285.41375732421875,294.1499938964844,296.4390563964844,292.9239807128906,296.6914978027344,296.4937744140625,283.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543752625584,2.3916737035278857e-08,0.0011543512810021,-0.0616079121828079,0.0,0.0,0.0,-0.0166693218052387,60.0,20.028676986694336,0.0,-9.08558632772838e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001079714929801,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0001136996725108,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,8.397841156693175e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001136995197157,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0005393366445787,285.39959716796875,294.1499938964844,296.3822326660156,292.9829406738281,296.68572998046875,296.4358825683594,283.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505527654662,2.346964222965653e-08,0.0011505293659865,-0.0604427307844162,0.0,0.0,0.0,-0.0164476819336414,60.0,19.90382957458496,0.0,-9.025509228877129e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001079714929801,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0001136996725108,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,8.397841156693175e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001136995197157,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0005393366445787,285.39959716796875,294.1499938964844,296.3822326660156,292.9829406738281,296.68572998046875,296.4358825683594,283.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505527654662,2.346964222965653e-08,0.0011505293659865,-0.0604427307844162,0.0,0.0,0.0,-0.0164476819336414,60.0,19.90382957458496,0.0,-9.025509228877129e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001075521795428,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0001132581091951,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,8.365226676687598e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001132579564,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.000537242158316,285.3854064941406,294.1499938964844,296.32720947265625,293.0390014648437,296.6789855957031,296.380126953125,283.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,19.76125907897949,0.0,-8.955513663977399e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001075521795428,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0001132581091951,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,8.365226676687598e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001132579564,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.000537242158316,285.3854064941406,294.1499938964844,296.32720947265625,293.0390014648437,296.6789855957031,296.380126953125,283.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,19.76125907897949,0.0,-8.955513663977399e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.000107033905806,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0001127123323385,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,8.324915688717738e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001127121868194,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0005346533143892,285.3712463378906,294.1499938964844,296.2742004394531,293.0915832519531,296.6712951660156,296.3265075683594,283.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300758573123858e-08,0.0011405362747609,-0.0573953539133071,0.0,0.0,0.0,-0.0158682260662317,60.0,19.610370635986328,0.0,-8.869383094634031e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.000107033905806,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0001127123323385,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,8.324915688717738e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001127121868194,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0005346533143892,285.3712463378906,294.1499938964844,296.2742004394531,293.0915832519531,296.6712951660156,296.3265075683594,283.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300758573123858e-08,0.0011405362747609,-0.0573953539133071,0.0,0.0,0.0,-0.0158682260662317,60.0,19.610370635986328,0.0,-8.869383094634031e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001067433113348,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001124063201132,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,8.302313653985038e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.000112406174594,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.000533201789949,285.3641967773437,294.1499938964844,296.24853515625,293.1164245605469,296.6671142578125,296.300537109375,283.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,19.535160064697266,0.0,-8.821275088166659e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001064370517269,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.000112083806016,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,8.278492168756202e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001120836604968,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0005316719762049,285.3571472167969,294.1499938964844,296.22344970703125,293.14019775390625,296.6627502441406,296.275146484375,283.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993897303938,60.0,19.47584724426269,0.0,-8.770714288175443e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001057925765053,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001114051337935,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.228365913964808e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001114049955504,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0005284527433104,285.34307861328125,294.1499938964844,296.1751403808594,293.1843566894531,296.6534729003906,296.2261962890625,283.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,19.356609344482425,0.0,-8.664796524726628e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001057925765053,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001114051337935,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,8.228365913964808e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001114049955504,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0005284527433104,285.34307861328125,294.1499938964844,296.1751403808594,293.1843566894531,296.6534729003906,296.2261962890625,283.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,19.356609344482425,0.0,-8.664796524726628e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001051292711053,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001107066345866,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,8.176774281309918e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001107064963434,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0005251394468359,285.3291320800781,294.1499938964844,296.1295166015625,293.2235717773437,296.6434936523437,296.1798400878906,283.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,-0.0146912662312388,60.0,19.22999382019043,0.0,-8.55645723163434e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001051292711053,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001107066345866,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,8.176774281309918e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001107064963434,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0005251394468359,285.3291320800781,294.1499938964844,296.1295166015625,293.2235717773437,296.6434936523437,296.1798400878906,283.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,-0.0146912662312388,60.0,19.22999382019043,0.0,-8.55645723163434e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,0.0001044726741383,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001100152003346,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,8.125704334815964e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001100150620914,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0005218596779741,285.3152770996094,294.1499938964844,296.0868530273437,293.2573547363281,296.6329040527344,296.13623046875,283.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132595827803,1.910816926908865e-08,0.0011132403742522,-0.049064252525568,0.0,0.0,0.0,-0.0142855402082204,60.0,19.096736907958984,0.0,-8.449885768868627e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,0.0001044726741383,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001100152003346,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,8.125704334815964e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001100150620914,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0005218596779741,285.3152770996094,294.1499938964844,296.0868530273437,293.2573547363281,296.6329040527344,296.13623046875,283.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132595827803,1.910816926908865e-08,0.0011132403742522,-0.049064252525568,0.0,0.0,0.0,-0.0142855402082204,60.0,19.096736907958984,0.0,-8.449885768868627e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001038448972394,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0001093541068257,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,8.07687611086294e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0001093539685825,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0005187238566577,285.3015441894531,294.1499938964844,296.0473327636719,293.2851867675781,296.6216735839844,296.09576416015625,283.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106568146497,1.8325662765050765e-08,0.0011065498692914,-0.0470206961035728,0.0,0.0,0.0,-0.0138976210728287,60.0,18.958799362182617,0.0,-8.348614954911684e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001038448972394,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0001093541068257,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,8.07687611086294e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0001093539685825,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0005187238566577,285.3015441894531,294.1499938964844,296.0473327636719,293.2851867675781,296.6216735839844,296.09576416015625,283.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106568146497,1.8325662765050765e-08,0.0011065498692914,-0.0470206961035728,0.0,0.0,0.0,-0.0138976210728287,60.0,18.958799362182617,0.0,-8.348614954911684e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001035455134115,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0001090388323063,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,8.053590136114508e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001090387013391,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0005172283854335,285.29473876953125,294.1499938964844,296.02880859375,293.2967529296875,296.61590576171875,296.0765686035156,283.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033770861104,1.7952494602013758e-08,0.0011033590417355,-0.0460459403693676,0.0,0.0,0.0,-0.0137126268818974,60.0,18.88889503479004,0.0,-8.300534659611004e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001032600193866,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001087381970137,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,8.031384641071782e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001087380660464,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0005158023559488,285.2879333496094,294.1499938964844,296.0111694335937,293.306640625,296.6100158691406,296.05810546875,283.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003341060131,1.7596642365447224e-08,0.0011003165272995,-0.0451162979006767,0.0,0.0,0.0,-0.0135362166911363,60.0,18.818504333496094,0.0,-8.25481478727852e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001027368271024,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001081872396753,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,7.990690937731415e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.000108187108708,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0005131889483891,285.27447509765625,294.1499938964844,295.9786682128906,293.3212280273437,296.5979919433594,296.02349853515625,283.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947571136057,1.6944493808068728e-08,0.001094740233384,-0.0434123016893863,0.0,0.0,0.0,-0.013212920166552,60.0,18.67657470703125,0.0,-8.171353726993402e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001027368271024,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001081872396753,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,7.990690937731415e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.000108187108708,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0005131889483891,285.27447509765625,294.1499938964844,295.9786682128906,293.3212280273437,296.5979919433594,296.02349853515625,283.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947571136057,1.6944493808068728e-08,0.001094740233384,-0.0434123016893863,0.0,0.0,0.0,-0.013212920166552,60.0,18.67657470703125,0.0,-8.171353726993402e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001022773503791,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001077033884939,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.95495361671783e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001077032575267,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0005108938203193,285.2611389160156,294.1499938964844,295.95001220703125,293.3283996582031,296.585693359375,295.991943359375,283.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898588225245,1.637175728319562e-08,0.0010898425243794,-0.0419154949486255,0.0,0.0,0.0,-0.012928987853229,60.0,18.53380012512207,0.0,-8.098405146483857e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001022773503791,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001077033884939,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.95495361671783e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001077032575267,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0005108938203193,285.2611389160156,294.1499938964844,295.95001220703125,293.3283996582031,296.585693359375,295.991943359375,283.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898588225245,1.637175728319562e-08,0.0010898425243794,-0.0419154949486255,0.0,0.0,0.0,-0.012928987853229,60.0,18.53380012512207,0.0,-8.098405146483857e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0001018689217744,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001072732775355,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.923185330582783e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0001072731538442,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0005088536418043,285.2479248046875,294.1499938964844,295.9237365722656,293.33184814453125,296.5731506347656,295.9632873535156,284.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862632096741436e-08,0.001085489988327,-0.0405846945941448,0.0,0.0,0.0,-0.0126765975728631,60.0,18.39197158813477,0.0,-8.033833154286185e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0001018689217744,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001072732775355,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.923185330582783e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0001072731538442,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0005088536418043,285.2479248046875,294.1499938964844,295.9237365722656,293.33184814453125,296.5731506347656,295.9632873535156,284.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862632096741436e-08,0.001085489988327,-0.0405846945941448,0.0,0.0,0.0,-0.0126765975728631,60.0,18.39197158813477,0.0,-8.033833154286185e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0001014794615912,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0001068631463567,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,7.892893336247653e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001068630299414,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0005069082835689,285.23486328125,294.1499938964844,295.898193359375,293.3355712890625,296.5603942871094,295.93670654296875,284.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813541011884,1.5377155548890187e-08,0.0010813387343659,-0.0393155142664909,0.0,0.0,0.0,-0.0124359261244535,60.0,18.25509452819824,0.0,-7.972500526420846e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0001014794615912,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0001068631463567,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,7.892893336247653e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001068630299414,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0005069082835689,285.23486328125,294.1499938964844,295.898193359375,293.3355712890625,296.5603942871094,295.93670654296875,284.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813541011884,1.5377155548890187e-08,0.0010813387343659,-0.0393155142664909,0.0,0.0,0.0,-0.0124359261244535,60.0,18.25509452819824,0.0,-7.972500526420846e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0001012900320347,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001066636687028,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.878159522078931e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001066635522875,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0005059620598331,285.2283630371094,294.1499938964844,295.8857116699219,293.3375244140625,296.5539245605469,295.92388916015625,284.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793349938467,1.514102976329923e-08,0.0010793198598548,-0.0386981442570686,0.0,0.0,0.0,-0.0123188700526952,60.0,18.188461303710938,0.0,-7.942754365330985e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001011073909467,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001064713360392,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.863953942433e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001064712196239,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0005050497711636,285.221923828125,294.1499938964844,295.8733825683594,293.33953857421875,296.5474548339844,295.91131591796875,284.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773880640044,1.4913361212620657e-08,0.0010773731628432,-0.0381028428673744,0.0,0.0,0.0,-0.0122060049325227,60.0,18.12345314025879,0.0,-7.91412659850721e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0001007604223559,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001061059519997,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.836966688046232e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001061058355844,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0005033165798522,285.2091369628906,294.1499938964844,295.8492736816406,293.3436584472656,296.5343322753906,295.88702392578125,284.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736894328147,1.4480842303044028e-08,0.0010736748808994,-0.0369718000292778,0.0,0.0,0.0,-0.0119915874674916,60.0,17.999143600463867,0.0,-7.859881634431076e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0001007604223559,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001061059519997,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.836966688046232e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001061058355844,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0005033165798522,285.2091369628906,294.1499938964844,295.8492736816406,293.3436584472656,296.5343322753906,295.88702392578125,284.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736894328147,1.4480842303044028e-08,0.0010736748808994,-0.0369718000292778,0.0,0.0,0.0,-0.0119915874674916,60.0,17.999143600463867,0.0,-7.859881634431076e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001004301520879,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001057581539498,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.811278192093596e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001057580375345,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0005016668583266,285.1965026855469,294.1499938964844,295.8258056640625,293.34796142578125,296.52105712890625,295.8634338378906,284.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107016810216,1.4069138742911493e-08,0.0010701540159061,-0.0358950607478618,0.0,0.0,0.0,-0.0117874862626194,60.0,17.88040542602539,0.0,-7.808420576793652e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001004301520879,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001057581539498,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.811278192093596e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001057580375345,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0005016668583266,285.1965026855469,294.1499938964844,295.8258056640625,293.34796142578125,296.52105712890625,295.8634338378906,284.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107016810216,1.4069138742911493e-08,0.0010701540159061,-0.0358950607478618,0.0,0.0,0.0,-0.0117874862626194,60.0,17.88040542602539,0.0,-7.808420576793652e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0001001255950541,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001054374370141,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.787589856889099e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001054373205988,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0005001456011086,285.1840209960937,294.1499938964844,295.8029479980469,293.3523864746094,296.50762939453125,295.8406066894531,284.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.3689485989232253e-08,0.0010669082403182,-0.0349020324647426,0.0,0.0,0.0,-0.0115992790088057,60.0,17.76869773864746,0.0,-7.761115483617689e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0001001255950541,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001054374370141,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.787589856889099e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001054373205988,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0005001456011086,285.1840209960937,294.1499938964844,295.8029479980469,293.3523864746094,296.50762939453125,295.8406066894531,284.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.3689485989232253e-08,0.0010669082403182,-0.0349020324647426,0.0,0.0,0.0,-0.0115992790088057,60.0,17.76869773864746,0.0,-7.761115483617689e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.98389587039128e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0001051355866366,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.765294867567718e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001051354774972,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004987138090655,285.17169189453125,294.1499938964844,295.7806701660156,293.3568725585937,296.4940795898437,295.818359375,284.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638658422976,1.3332164705559537e-08,0.0010638525709509,-0.0339673236012458,0.0,0.0,0.0,-0.0114221386611461,60.0,17.662548065185547,0.0,-7.716724326201074e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.98389587039128e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0001051355866366,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.765294867567718e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001051354774972,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004987138090655,285.17169189453125,294.1499938964844,295.7806701660156,293.3568725585937,296.4940795898437,295.818359375,284.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638658422976,1.3332164705559537e-08,0.0010638525709509,-0.0339673236012458,0.0,0.0,0.0,-0.0114221386611461,60.0,17.662548065185547,0.0,-7.716724326201074e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.970457176677884e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001049940765369,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.754842226859182e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0001049939601216,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004980425583198,285.1655578613281,294.1499938964844,295.7697448730469,293.3591613769531,296.4872741699219,295.80743408203125,284.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624338174238,1.3164641821106216e-08,0.0010624206624925,-0.0335290729999542,0.0,0.0,0.0,-0.0113390926271677,60.0,17.611818313598633,0.0,-7.695955872577542e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
