time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871360,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.957556176232174e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001048582198563,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.744807953713462e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.000104858110717,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0004973981413058,285.15948486328125,294.1499938964844,295.7589416503906,293.3614196777344,296.4804382324219,295.7966613769531,284.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610584868118,1.3003814913759017e-08,0.0010610454482957,-0.0331083200871944,0.0,0.0,0.0,-0.0112593639642,60.0,17.562602996826172,0.0,-7.676043622950601e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.933504770742728e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0001046049364958,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.726100739091635e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0001046048273565,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004961967933923,285.1474914550781,294.1499938964844,295.7377319335937,293.3659973144531,296.4666442871094,295.7755126953125,284.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584942065179,1.2703974761052452e-08,0.0010584814008325,-0.0323238410055637,0.0,0.0,0.0,-0.0111107202246785,60.0,17.46904182434082,0.0,-7.638989529823449e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.933504770742728e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0001046049364958,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.726100739091635e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0001046048273565,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004961967933923,285.1474914550781,294.1499938964844,295.7377319335937,293.3659973144531,296.4666442871094,295.7755126953125,284.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584942065179,1.2703974761052452e-08,0.0010584814008325,-0.0323238410055637,0.0,0.0,0.0,-0.0111107202246785,60.0,17.46904182434082,0.0,-7.638989529823449e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.911117376759648e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001043691809172,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.708687917329371e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001043690717779,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0004950785078108,285.1355895996094,294.1499938964844,295.7170104980469,293.3705749511719,296.4527893066406,295.7548217773437,284.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561069939285,1.2424870909910624e-08,0.0010560945374891,-0.0315935611724853,0.0,0.0,0.0,-0.0109723545610904,60.0,17.38039207458496,0.0,-7.604578655673323e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.911117376759648e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001043691809172,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.708687917329371e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001043690717779,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0004950785078108,285.1355895996094,294.1499938964844,295.7170104980469,293.3705749511719,296.4527893066406,295.7548217773437,284.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561069939285,1.2424870909910624e-08,0.0010560945374891,-0.0315935611724853,0.0,0.0,0.0,-0.0109723545610904,60.0,17.38039207458496,0.0,-7.604578655673323e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.891020454233512e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001041575524141,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.693056249991059e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001041574432747,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0004940746584907,285.1239013671875,294.1499938964844,295.6967163085937,293.3750915527344,296.4388122558594,295.7345886230469,284.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539646027609,1.2174321106783736e-08,0.0010539524955675,-0.0309379529207944,0.0,0.0,0.0,-0.0108481477946043,60.0,17.297544479370117,0.0,-7.573753890710577e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.891020454233512e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001041575524141,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.693056249991059e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001041574432747,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0004940746584907,285.1239013671875,294.1499938964844,295.6967163085937,293.3750915527344,296.4388122558594,295.7345886230469,284.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539646027609,1.2174321106783736e-08,0.0010539524955675,-0.0309379529207944,0.0,0.0,0.0,-0.0108481477946043,60.0,17.297544479370117,0.0,-7.573753890710577e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.872519149212168e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0001039627168211,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.678665861021727e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0001039626076817,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004931504954583,285.1123352050781,294.1499938964844,295.6768493652344,293.3795166015625,296.4247741699219,295.7146911621094,284.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519917123019,1.1943645183976061e-08,0.0010519797215238,-0.0303343124687671,0.0,0.0,0.0,-0.0107337906956672,60.0,17.219253540039062,0.0,-7.545429525634972e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.872519149212168e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0001039627168211,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.678665861021727e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0001039626076817,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004931504954583,285.1123352050781,294.1499938964844,295.6768493652344,293.3795166015625,296.4247741699219,295.7146911621094,284.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519917123019,1.1943645183976061e-08,0.0010519797215238,-0.0303343124687671,0.0,0.0,0.0,-0.0107337906956672,60.0,17.219253540039062,0.0,-7.545429525634972e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.864019375527278e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0001038732079905,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.672054198337719e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001038731061271,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004927259287796,285.10662841796875,294.1499938964844,295.66705322265625,293.3816833496094,296.4176940917969,295.70489501953125,284.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510857682675,1.183766684675902e-08,0.00105107401032,-0.0300569739192724,0.0,0.0,0.0,-0.0106812557205557,60.0,17.18196678161621,0.0,-7.532434409540657e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.855956886895e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001037882975651,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.665783050470054e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001037881957017,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004923231899738,285.1009521484375,294.1499938964844,295.6573486328125,293.3838195800781,296.41064453125,295.6951904296875,284.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502261575311,1.1737136595968424e-08,0.0010502143995836,-0.0297938846051692,0.0,0.0,0.0,-0.0106314178556203,60.0,17.145835876464844,0.0,-7.52011786175899e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.841184510150924e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001036327375913,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.654293585801497e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001036326357279,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.000491585349664,285.0897216796875,294.1499938964844,295.63818359375,293.3879699707031,296.3964233398437,295.6760559082031,284.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486507089808,1.1552939938042073e-08,0.0010486390674486,-0.0293118264526128,0.0,0.0,0.0,-0.0105401026085019,60.0,17.077035903930664,0.0,-7.497576604009738e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.841184510150924e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001036327375913,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.654293585801497e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001036326357279,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.000491585349664,285.0897216796875,294.1499938964844,295.63818359375,293.3879699707031,296.3964233398437,295.6760559082031,284.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486507089808,1.1552939938042073e-08,0.0010486390674486,-0.0293118264526128,0.0,0.0,0.0,-0.0105401026085019,60.0,17.077035903930664,0.0,-7.497576604009738e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.827852045418696e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001034923407132,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.643923163414001e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001034922388498,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004909193958155,285.0786437988281,294.1499938964844,295.61932373046875,293.3919372558594,296.3821716308594,295.6571960449219,284.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472286958247,1.1386684484193664e-08,0.0010472172871232,-0.0288767050951719,0.0,0.0,0.0,-0.0104576824232935,60.0,17.012104034423828,0.0,-7.477260055566148e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.827852045418696e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001034923407132,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.643923163414001e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001034922388498,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004909193958155,285.0786437988281,294.1499938964844,295.61932373046875,293.3919372558594,296.3821716308594,295.6571960449219,284.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472286958247,1.1386684484193664e-08,0.0010472172871232,-0.0288767050951719,0.0,0.0,0.0,-0.0104576824232935,60.0,17.012104034423828,0.0,-7.477260055566148e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.81617922661826e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001033694061334,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.634843495907262e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001033693115459,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004903363296762,285.0677490234375,294.1499938964844,295.6007385253906,293.3956604003906,296.3678283691406,295.6385803222656,284.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459838667884,1.1241105823955877e-08,0.0010459725745022,-0.0284956842660903,0.0,0.0,0.0,-0.010385513305664,60.0,16.9511661529541,0.0,-7.459492934458467e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.81617922661826e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001033694061334,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.634843495907262e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001033693115459,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004903363296762,285.0677490234375,294.1499938964844,295.6007385253906,293.3956604003906,296.3678283691406,295.6385803222656,284.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459838667884,1.1241105823955877e-08,0.0010459725745022,-0.0284956842660903,0.0,0.0,0.0,-0.010385513305664,60.0,16.9511661529541,0.0,-7.459492934458467e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.805822628550231e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001032603395287,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.626787555636838e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001032602449413,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004898190381936,285.0570068359375,294.1499938964844,295.5823974609375,293.3991394042969,296.3534240722656,295.6202392578125,284.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448790853843,1.1111931819129952e-08,0.0010448679095134,-0.028157589957118,0.0,0.0,0.0,-0.0103214755654335,60.0,16.893598556518555,0.0,-7.443745175805817e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.805822628550231e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001032603395287,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.626787555636838e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001032602449413,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004898190381936,285.0570068359375,294.1499938964844,295.5823974609375,293.3991394042969,296.3534240722656,295.6202392578125,284.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448790853843,1.1111931819129952e-08,0.0010448679095134,-0.028157589957118,0.0,0.0,0.0,-0.0103214755654335,60.0,16.893598556518555,0.0,-7.443745175805817e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.801187843549997e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.000103211539681,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.623183046234772e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001032114450936,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004895875463262,285.0516967773437,294.1499938964844,295.57330322265625,293.4007873535156,296.3462219238281,295.61114501953125,284.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443850187584,1.1054127391219026e-08,0.0010443739593029,-0.0280062928795814,0.0,0.0,0.0,-0.0102928215637803,60.0,16.86609649658203,0.0,-7.436703697294433e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.796879021450876e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001031661668093,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.619831740157679e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001031660722219,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004893723526038,285.0464172363281,294.1499938964844,295.5642395019531,293.4023132324219,296.3389892578125,295.6020812988281,284.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439254110679,1.1000378385972454e-08,0.0010439143516123,-0.0278656054288148,0.0,0.0,0.0,-0.0102661754935979,60.0,16.839370727539062,0.0,-7.430158888155347e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.78923635557294e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001030856728903,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.613885827595368e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001030855783028,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004889905685558,285.0360107421875,294.1499938964844,295.5462951660156,293.4051818847656,296.3244934082031,295.5841064453125,284.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431096889078,1.0905019998119773e-08,0.0010430987458676,-0.0276160072535276,0.0,0.0,0.0,-0.0102189006283879,60.0,16.788110733032227,0.0,-7.41855501473765e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.78923635557294e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001030856728903,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.613885827595368e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001030855783028,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004889905685558,285.0360107421875,294.1499938964844,295.5462951660156,293.4051818847656,296.3244934082031,295.5841064453125,284.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431096889078,1.0905019998119773e-08,0.0010430987458676,-0.0276160072535276,0.0,0.0,0.0,-0.0102189006283879,60.0,16.788110733032227,0.0,-7.41855501473765e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.78273237706162e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001030171770253,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.608826854266226e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001030170897138,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004886657116003,285.0257568359375,294.1499938964844,295.5284423828125,293.4076843261719,296.3099365234375,295.5662841796875,284.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424155043438,1.0823860918662833e-08,0.0010424046777188,-0.0274035707116127,0.0,0.0,0.0,-0.0101786665618419,60.0,16.7394962310791,0.0,-7.408686286680678e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.78273237706162e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001030171770253,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.608826854266226e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001030170897138,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004886657116003,285.0257568359375,294.1499938964844,295.5284423828125,293.4076843261719,296.3099365234375,295.5662841796875,284.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424155043438,1.0823860918662833e-08,0.0010424046777188,-0.0274035707116127,0.0,0.0,0.0,-0.0101786665618419,60.0,16.7394962310791,0.0,-7.408686286680678e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.77740201051347e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001029610430123,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,7.604681013617665e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001029609557008,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0004883994697593,285.01568603515625,294.1499938964844,295.5107116699219,293.4097595214844,296.2953186035156,295.5485534667969,284.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041846582666,1.0757326585064677e-08,0.0010418357560411,-0.0272294115275144,0.0,0.0,0.0,-0.0101456828415393,60.0,16.693357467651367,0.0,-7.400601020890464e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.77740201051347e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001029610430123,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,7.604681013617665e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001029609557008,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0004883994697593,285.01568603515625,294.1499938964844,295.5107116699219,293.4097595214844,296.2953186035156,295.5485534667969,284.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041846582666,1.0757326585064677e-08,0.0010418357560411,-0.0272294115275144,0.0,0.0,0.0,-0.0101456828415393,60.0,16.693357467651367,0.0,-7.400601020890464e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.773114288691433e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001029158884193,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.601345714647323e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0001029158011078,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004881853237748,285.0057678222656,294.1499938964844,295.4930419921875,293.4114074707031,296.2806701660156,295.5309143066406,284.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703788078103573e-08,0.0010413778945803,-0.0270892698317766,0.0,0.0,0.0,-0.0101191420108079,60.0,16.649396896362305,0.0,-7.394098133772786e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.773114288691433e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001029158884193,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.601345714647323e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0001029158011078,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004881853237748,285.0057678222656,294.1499938964844,295.4930419921875,293.4114074707031,296.2806701660156,295.5309143066406,284.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703788078103573e-08,0.0010413778945803,-0.0270892698317766,0.0,0.0,0.0,-0.0101191420108079,60.0,16.649396896362305,0.0,-7.394098133772786e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.771360782906412e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001028974220389,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,7.599981472594664e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001028973347274,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004880977503489,285.0008850097656,294.1499938964844,295.4842224121094,293.4120483398437,296.2733154296875,295.5221252441406,284.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681879381024828e-08,0.0010411908151581,-0.0270319189876317,0.0,0.0,0.0,-0.0101082818582654,60.0,16.628202438354492,0.0,-7.3914378617701e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.769852476892991e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001028815386234,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,7.598807860631496e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001028814513119,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004880224296357,284.9960327148437,294.1499938964844,295.47540283203125,293.4125671386719,296.2659606933594,295.5133361816406,284.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410404065623,1.0663031346780372e-08,0.0010410296963527,-0.0269825812429189,0.0,0.0,0.0,-0.0100989378988742,60.0,16.607465744018555,0.0,-7.389149203618217e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.767543815542012e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001028572223731,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.597012154292315e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001028571350616,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0004879071202594,284.9864501953125,294.1499938964844,295.4577941894531,293.4132385253906,296.2511901855469,295.4957580566406,284.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634149560928565e-08,0.0010407824302092,-0.0269069802016019,0.0,0.0,0.0,-0.0100846188142895,60.0,16.56719207763672,0.0,-7.385643385759978e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.767543815542012e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001028572223731,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.597012154292315e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001028571350616,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0004879071202594,284.9864501953125,294.1499938964844,295.4577941894531,293.4132385253906,296.2511901855469,295.4957580566406,284.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634149560928565e-08,0.0010407824302092,-0.0269069802016019,0.0,0.0,0.0,-0.0100846188142895,60.0,16.56719207763672,0.0,-7.385643385759978e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,9.76614246610552e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.000102842466731,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.595921488245949e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0001028423794195,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.000487837154651,284.9770202636719,294.1499938964844,295.44012451171875,293.4133605957031,296.23638916015625,295.4781799316406,284.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616580503608476e-08,0.001040632254444,-0.0268609896302223,0.0,0.0,0.0,-0.0100759090855717,60.0,16.52845001220703,0.0,-7.383511757552699e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,9.76614246610552e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.000102842466731,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.595921488245949e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0001028423794195,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.000487837154651,284.9770202636719,294.1499938964844,295.44012451171875,293.4133605957031,296.23638916015625,295.4781799316406,284.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616580503608476e-08,0.001040632254444,-0.0268609896302223,0.0,0.0,0.0,-0.0100759090855717,60.0,16.52845001220703,0.0,-7.383511757552699e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,9.765602590050548e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001028367696562,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,7.59550093789585e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,0.0001028366823447,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.000487810204504,284.9677734375,294.1499938964844,295.42236328125,293.41290283203125,296.2215270996094,295.4605712890625,284.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609739753419944e-08,0.0010405736975371,-0.0268430840224027,0.0,0.0,0.0,-0.010072517208755,60.0,16.49102020263672,0.0,-7.382681133094594e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,9.765602590050548e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001028367696562,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,7.59550093789585e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,0.0001028366823447,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.000487810204504,284.9677734375,294.1499938964844,295.42236328125,293.41290283203125,296.2215270996094,295.4605712890625,284.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609739753419944e-08,0.0010405736975371,-0.0268430840224027,0.0,0.0,0.0,-0.010072517208755,60.0,16.49102020263672,0.0,-7.382681133094594e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,9.765878348844126e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001028396727633,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,7.595714851049706e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001028395854518,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0004878239997196,284.95867919921875,294.1499938964844,295.4045104980469,293.4118347167969,296.2066345214844,295.44287109375,284.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406126966699,1.0613066869780141e-08,0.0010406021028757,-0.0268517918884754,0.0,0.0,0.0,-0.0100741665810346,60.0,16.45469856262207,0.0,-7.38308543191124e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,9.765878348844126e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001028396727633,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,7.595714851049706e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001028395854518,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0004878239997196,284.95867919921875,294.1499938964844,295.4045104980469,293.4118347167969,296.2066345214844,295.44287109375,284.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406126966699,1.0613066869780141e-08,0.0010406021028757,-0.0268517918884754,0.0,0.0,0.0,-0.0100741665810346,60.0,16.45469856262207,0.0,-7.38308543191124e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
