time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873700,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.766323637450114e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,0.000102844365756,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,7.596061914227903e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001028442784445,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0004878462641499,284.9542236328125,294.1499938964844,295.3955383300781,293.4110412597656,296.1991271972656,295.4339904785156,284.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406599612906,1.0618570911447024e-08,0.0010406493674963,-0.0268661994487047,0.0,0.0,0.0,-0.0100768962875008,60.0,16.436931610107422,0.0,-7.383752631540119e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.766950824996457e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001028509650495,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,7.596548675792292e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.000102850877738,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0004878775798715,284.9497985839844,294.1499938964844,295.38653564453125,293.4100952148437,296.191650390625,295.4250793457031,284.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040726318024,1.0626325597229425e-08,0.0010407157242298,-0.0268865004181861,0.0,0.0,0.0,-0.0100807407870888,60.0,16.41936683654785,0.0,-7.384694100665001e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.768949530553071e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.000102872007119,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,7.598103547934443e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001028719270834,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0004879774642176,284.9410400390625,294.1499938964844,295.3683776855469,293.4076843261719,296.1766052246094,295.4071350097656,284.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409381939098,1.065112797959955e-08,0.0010409274837002,-0.0269514229148626,0.0,0.0,0.0,-0.0100930351763963,60.0,16.38489532470703,0.0,-7.387704670236418e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.768949530553071e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.000102872007119,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,7.598103547934443e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001028719270834,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0004879774642176,284.9410400390625,294.1499938964844,295.3683776855469,293.4076843261719,296.1766052246094,295.4071350097656,284.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409381939098,1.065112797959955e-08,0.0010409274837002,-0.0269514229148626,0.0,0.0,0.0,-0.0100930351763963,60.0,16.38489532470703,0.0,-7.387704670236418e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.772255725692958e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0001029068153002,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,7.600674143759534e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0001029067352646,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0004881426284555,284.93243408203125,294.1499938964844,295.3500061035156,293.404541015625,296.1615295410156,295.3890075683594,284.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412893025204,1.069221422511646e-08,0.0010412785923108,-0.0270589739084243,0.0,0.0,0.0,-0.010113401338458,60.0,16.351364135742188,0.0,-7.392692680241454e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.772255725692958e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0001029068153002,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,7.600674143759534e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,0.0001029067352646,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0004881426284555,284.93243408203125,294.1499938964844,295.3500061035156,293.404541015625,296.1615295410156,295.3890075683594,284.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412893025204,1.069221422511646e-08,0.0010412785923108,-0.0270589739084243,0.0,0.0,0.0,-0.010113401338458,60.0,16.351364135742188,0.0,-7.392692680241454e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.782118286238985e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001030106723192,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.608345185872167e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001030105922836,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,0.0004886353272013,284.92401123046875,294.1499938964844,295.3316955566406,293.4010009765625,296.1463623046875,295.3707275390625,284.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042339252308,1.0815004891640001e-08,0.001042328425683,-0.0273803900927305,0.0,0.0,0.0,-0.01017427444458,60.0,16.32289695739746,0.0,-7.407610524978736e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.782118286238985e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001030106723192,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.608345185872167e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001030105922836,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,0.0004886353272013,284.92401123046875,294.1499938964844,295.3316955566406,293.4010009765625,296.1463623046875,295.3707275390625,284.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042339252308,1.0815004891640001e-08,0.001042328425683,-0.0273803900927305,0.0,0.0,0.0,-0.01017427444458,60.0,16.32289695739746,0.0,-7.407610524978736e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.807276364881544e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0001032756044878,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,7.627912418683991e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001032755244523,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004898920306004,284.9157409667969,294.1499938964844,295.31378173828125,293.3973999023437,296.131103515625,295.3521423339844,284.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450187837705,1.1128379107105957e-08,0.0010450076078996,-0.028200639411807,0.0,0.0,0.0,-0.0103296246379613,60.0,16.310129165649414,-0.0,-7.445749616863395e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.807276364881544e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0001032756044878,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,7.627912418683991e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0001032755244523,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004898920306004,284.9157409667969,294.1499938964844,295.31378173828125,293.3973999023437,296.131103515625,295.3521423339844,284.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450187837705,1.1128379107105957e-08,0.0010450076078996,-0.028200639411807,0.0,0.0,0.0,-0.0103296246379613,60.0,16.310129165649414,-0.0,-7.445749616863395e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.824940207181498e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0001034616070683,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.64165015425533e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0001034615270327,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0004907744005322,284.9116516113281,294.1499938964844,295.304931640625,293.39556884765625,296.1234436035156,295.3427429199219,284.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469016851857,1.1348422646051404e-08,0.0010468903928995,-0.0287765637040138,0.0,0.0,0.0,-0.0104387151077389,60.0,16.310361862182617,-0.0,-7.472588237078527e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,9.84665093710646e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0001036902322084,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,7.658536196686327e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001036901521729,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0004918588674627,284.9076232910156,294.1499938964844,295.2961730957031,293.3937683105469,296.1157531738281,295.33331298828125,284.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492143919691,1.1618891626596906e-08,0.0010492027504369,-0.0294844303280115,0.0,0.0,0.0,-0.0105727966874837,60.0,16.316041946411133,-0.0,-7.505643395688821e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.900374425342306e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0001042559670167,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,7.700321293668821e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0001042558869812,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0004945425316691,284.8996276855469,294.1499938964844,295.2789001464844,293.3900756835937,296.10028076171875,295.31427001953125,284.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549362050369,1.2288199791044008e-08,0.0010549238650128,-0.0312359444797039,0.0,0.0,0.0,-0.0109045905992388,60.0,16.341678619384766,-0.0,-7.587756556404204e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.900374425342306e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0001042559670167,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,7.700321293668821e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0001042558869812,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0004945425316691,284.8996276855469,294.1499938964844,295.2789001464844,293.3900756835937,296.10028076171875,295.31427001953125,284.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549362050369,1.2288199791044008e-08,0.0010549238650128,-0.0312359444797039,0.0,0.0,0.0,-0.0109045905992388,60.0,16.341678619384766,-0.0,-7.587756556404204e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,9.967856749426574e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001049665879691,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.752807141514495e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0001049665079335,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0004979133955202,284.8917541503906,294.1499938964844,295.26190185546875,293.3863830566406,296.08465576171875,295.2950744628906,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621255496516,1.3128953035845823e-08,0.0010621123947203,-0.0334357097744941,0.0,0.0,0.0,-0.0113213853910565,60.0,16.387645721435547,-0.0,-7.69153558621838e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,9.967856749426574e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001049665879691,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.752807141514495e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0001049665079335,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0004979133955202,284.8917541503906,294.1499938964844,295.26190185546875,293.3863830566406,296.08465576171875,295.2950744628906,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621255496516,1.3128953035845823e-08,0.0010621123947203,-0.0334357097744941,0.0,0.0,0.0,-0.0113213853910565,60.0,16.387645721435547,-0.0,-7.69153558621838e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001004796649795,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001058101697708,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,7.815114804543555e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0001058100970112,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0005019150557927,284.8840026855469,294.1499938964844,295.2451477050781,293.3826599121094,296.0689392089844,295.27587890625,284.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706603061407,1.4127047975875941e-08,0.0010706462198868,-0.0360465236008167,0.0,0.0,0.0,-0.0118161793798208,60.0,16.453022003173828,-0.0,-7.815649638587274e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001004796649795,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001058101697708,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,7.815114804543555e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0001058100970112,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0005019150557927,284.8840026855469,294.1499938964844,295.2451477050781,293.3826599121094,296.0689392089844,295.27587890625,284.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706603061407,1.4127047975875941e-08,0.0010706462198868,-0.0360465236008167,0.0,0.0,0.0,-0.0118161793798208,60.0,16.453022003173828,-0.0,-7.815649638587274e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001013881192193,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0001067668199539,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,7.88577162893489e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,0.0001067667399183,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0005064529832452,284.8763732910156,294.1499938964844,295.2286376953125,293.37890625,296.05303955078125,295.2568054199219,284.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803391924127,1.5258933672157582e-08,0.0010803239420056,-0.0390064232051372,0.0,0.0,0.0,-0.0123772984370589,60.0,16.535846710205078,-0.0,-7.957601155794691e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001013881192193,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0001067668199539,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,7.88577162893489e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,0.0001067667399183,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0005064529832452,284.8763732910156,294.1499938964844,295.2286376953125,293.37890625,296.05303955078125,295.2568054199219,284.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803391924127,1.5258933672157582e-08,0.0010803239420056,-0.0390064232051372,0.0,0.0,0.0,-0.0123772984370589,60.0,16.535846710205078,-0.0,-7.957601155794691e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,0.0001018750772345,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0001072796076186,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,7.92364589869976e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,0.0001072795275831,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.0005088854231871,284.8725891113281,294.1499938964844,295.220458984375,293.37701416015625,296.0450134277344,295.2473449707031,284.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855286382138,1.5865660785152613e-08,0.0010855126893147,-0.0405926145613193,0.0,0.0,0.0,-0.0126780830323696,60.0,16.58323860168457,-0.0,-8.034216847363498e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0001023767981678,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.0001078079440048,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,7.96266904217191e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0001078078639693,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0005113916122354,284.86883544921875,294.1499938964844,295.2123107910156,293.3751525878906,296.0369567871094,295.2379455566406,284.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908741969615,1.649079273136067e-08,0.0010908576659858,-0.0422266088426113,0.0,0.0,0.0,-0.0129879852756857,60.0,16.633607864379883,-0.0,-8.113539706755547e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0001034019369399,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001088874632841,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,8.042401896091178e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001088873832486,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0005165124312043,284.8614501953125,294.1499938964844,295.1961669921875,293.3713684082031,296.0207214355469,295.2194519042969,284.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017953511327,1.7768098103942975e-08,0.0011017776560038,-0.0455642342567443,0.0,0.0,0.0,-0.0136211896315217,60.0,16.740476608276367,-0.0,-8.276828111775104e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0001034019369399,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001088874632841,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,8.042401896091178e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001088873832486,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0005165124312043,284.8614501953125,294.1499938964844,295.1961669921875,293.3713684082031,296.0207214355469,295.2194519042969,284.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017953511327,1.7768098103942975e-08,0.0011017776560038,-0.0455642342567443,0.0,0.0,0.0,-0.0136211896315217,60.0,16.740476608276367,-0.0,-8.276828111775104e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001044113232637,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.000109950400656,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,8.120910206343979e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0001099503206205,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0005215545534156,284.8541564941406,294.1499938964844,295.18017578125,293.3676147460937,296.0043640136719,295.2013854980469,284.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112550147809,1.902579427337514e-08,0.0011125310556963,-0.0488491579890251,0.0,0.0,0.0,-0.0142446793615818,60.0,16.85042953491211,-0.0,-8.439197074494589e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001044113232637,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.000109950400656,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,8.120910206343979e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0001099503206205,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0005215545534156,284.8541564941406,294.1499938964844,295.18017578125,293.3676147460937,296.0043640136719,295.2013854980469,284.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112550147809,1.902579427337514e-08,0.0011125310556963,-0.0488491579890251,0.0,0.0,0.0,-0.0142446793615818,60.0,16.85042953491211,-0.0,-8.439197074494589e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0001053398009389,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0001109281292883,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,8.19312481326051e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0001109280492528,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0005261924816295,284.8470153808594,294.1499938964844,295.164306640625,293.36383056640625,295.98785400390625,295.1837463378906,284.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224428890272,2.0182678639457663e-08,0.0011224227491766,-0.0518694035708904,0.0,0.0,0.0,-0.0148181924596428,60.0,16.956167221069336,-0.0,-8.589940847514299e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0001053398009389,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0001109281292883,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,8.19312481326051e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0001109280492528,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0005261924816295,284.8470153808594,294.1499938964844,295.164306640625,293.36383056640625,295.98785400390625,295.1837463378906,284.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224428890272,2.0182678639457663e-08,0.0011224227491766,-0.0518694035708904,0.0,0.0,0.0,-0.0148181924596428,60.0,16.956167221069336,-0.0,-8.589940847514299e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0001061077637132,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0001117368228733,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,8.252854604506865e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0001117367501137,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005300285993143,284.8399963378906,294.1499938964844,295.1485595703125,293.3600769042969,295.9712219238281,295.1665954589844,284.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306275846436,2.113955410720792e-08,0.001130606397055,-0.0543664470314979,0.0,0.0,0.0,-0.015292564406991,60.0,17.0477352142334,-0.0,-8.715630173128377e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0001061077637132,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0001117368228733,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,8.252854604506865e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0001117367501137,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005300285993143,284.8399963378906,294.1499938964844,295.1485595703125,293.3600769042969,295.9712219238281,295.1665954589844,284.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306275846436,2.113955410720792e-08,0.001130606397055,-0.0543664470314979,0.0,0.0,0.0,-0.015292564406991,60.0,17.0477352142334,-0.0,-8.715630173128377e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0001064120297087,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001120572342188,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,8.276519656646997e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001120571541832,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0005315485177561,284.8365478515625,294.1499938964844,295.14068603515625,293.35821533203125,295.962890625,295.1581726074219,284.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338719632476,2.1518662407515883e-08,0.0011338504264131,-0.0553554818034172,0.0,0.0,0.0,-0.0154805155470967,60.0,17.085479736328125,-0.0,-8.765679382349847e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0001066467521013,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0001123044057749,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,8.294775761896744e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0001123043330153,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0005327209946699,284.8331604003906,294.1499938964844,295.1328430175781,293.3563232421875,295.9545593261719,295.1498718261719,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363707017153,2.1811109363056858e-08,0.0011363489320501,-0.0561183281242847,0.0,0.0,0.0,-0.0156254842877388,60.0,17.115215301513672,-0.0,-8.804386197880376e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001069645950337,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0001126390998251,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,8.319496555486694e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0001126390270655,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.000534308666829,284.8265075683594,294.1499938964844,295.1171569824219,293.35260009765625,295.9378356933594,295.1335144042969,284.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397572234272,2.220707351341389e-08,0.0011397349881008,-0.0571510381996631,0.0,0.0,0.0,-0.0158217810094356,60.0,17.15439796447754,-0.0,-8.856928701561628e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001069645950337,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0001126390998251,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,8.319496555486694e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0001126390270655,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.000534308666829,284.8265075683594,294.1499938964844,295.1171569824219,293.35260009765625,295.9378356933594,295.1335144042969,284.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397572234272,2.220707351341389e-08,0.0011397349881008,-0.0571510381996631,0.0,0.0,0.0,-0.0158217810094356,60.0,17.15439796447754,-0.0,-8.856928701561628e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.000106689200038,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001123491019825,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,8.2980768638663e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0001123490292229,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0005329331033863,284.820068359375,294.1499938964844,295.1015014648437,293.3489074707031,295.9211730957031,295.1176452636719,284.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368261184543,2.1863796106913472e-08,0.0011368042323738,-0.0562557466328144,0.0,0.0,0.0,-0.0156516265124082,60.0,17.132638931274414,-0.0,-8.811367990801956e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.000106689200038,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001123491019825,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,8.2980768638663e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0001123490292229,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0005329331033863,284.820068359375,294.1499938964844,295.1015014648437,293.3489074707031,295.9211730957031,295.1176452636719,284.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368261184543,2.1863796106913472e-08,0.0011368042323738,-0.0562557466328144,0.0,0.0,0.0,-0.0156516265124082,60.0,17.132638931274414,-0.0,-8.811367990801956e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,0.000105886530946,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001115038467105,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,8.23564623715356e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.0001115037739509,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0005289235850796,284.8139038085937,294.1499938964844,295.0858459472656,293.3452453613281,295.9046630859375,295.1022644042969,284.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282752966508,2.0863458516373612e-08,0.0011282544583082,-0.0536460429430007,0.0,0.0,0.0,-0.0151557363569736,60.0,17.044008255004883,-0.0,-8.679268859168587e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,0.000105886530946,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001115038467105,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,8.23564623715356e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.0001115037739509,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0005289235850796,284.8139038085937,294.1499938964844,295.0858459472656,293.3452453613281,295.9046630859375,295.1022644042969,284.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282752966508,2.0863458516373612e-08,0.0011282544583082,-0.0536460429430007,0.0,0.0,0.0,-0.0151557363569736,60.0,17.044008255004883,-0.0,-8.679268859168587e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0001053361993399,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0001109243166865,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,8.19284250610508e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,0.000110924243927,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0005261746118776,284.8105163574219,294.1499938964844,295.0770568847656,293.3432006835937,295.8954772949219,295.0937805175781,284.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224109912291,2.0177623127892733e-08,0.0011223908513784,-0.0518561974167823,0.0,0.0,0.0,-0.0148157430812716,60.0,16.97553253173828,-0.0,-8.589277911141836e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
