time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876040,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.000104870981886,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0001104344119084,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,8.156658441293985e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0001104343464248,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0005238507292233,284.8079833984375,294.1499938964844,295.07012939453125,293.34161376953125,295.8883361816406,295.08721923828125,284.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117451232858,1.9597859335362955e-08,0.0011174315586686,-0.0503427945077419,0.0,0.0,0.0,-0.0145283211022615,60.0,16.90945053100586,-0.0,-8.513570293189333e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,0.0001043347438098,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,0.000109869732114,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,8.114950469462201e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0001098696666304,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.000521172187291,284.8050842285156,294.1499938964844,295.062255859375,293.3398132324219,295.8802185058594,295.07977294921875,284.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117403628304,1.892960987959213e-08,0.0011117215035483,-0.0485979802906513,0.0,0.0,0.0,-0.0141970608383417,60.0,16.8336181640625,-0.0,-8.426722075682846e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,0.0001037662514136,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0001092710735974,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,8.070734475040808e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0001092710081138,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0005183324101381,284.80224609375,294.1499938964844,295.0543518066406,293.3380126953125,295.87213134765625,295.0724182128906,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056755902245,1.8221156139475173e-08,0.0011056574294343,-0.046747725456953,0.0,0.0,0.0,-0.0138458190485835,60.0,16.750017166137695,-0.0,-8.335135959214315e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.000102609359601,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,0.0001080528090824,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,7.980753434821963e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001080527435988,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0005125535535626,284.7967834472656,294.1499938964844,295.0384826660156,293.3344421386719,295.85614013671875,295.057861328125,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933483717963,1.6779488021256842e-08,0.0010933316079899,-0.0429810956120491,0.0,0.0,0.0,-0.0131311304867267,60.0,16.573589324951172,-0.0,-8.150303187903776e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.000102609359601,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,0.0001080528090824,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,7.980753434821963e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001080527435988,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0005125535535626,284.7967834472656,294.1499938964844,295.0384826660156,293.3344421386719,295.85614013671875,295.057861328125,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933483717963,1.6779488021256842e-08,0.0010933316079899,-0.0429810956120491,0.0,0.0,0.0,-0.0131311304867267,60.0,16.573589324951172,-0.0,-8.150303187903776e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001014669251162,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0001068497658707,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,7.89189653005451e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0001068497003871,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0005068468744866,284.79150390625,294.1499938964844,295.0224914550781,293.3309326171875,295.8402709960937,295.0434875488281,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811743559315,1.5355851701315263e-08,0.001081158989109,-0.0392598137259483,0.0,0.0,0.0,-0.0124253770336508,60.0,16.39063262939453,-0.0,-7.969813964336937e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001014669251162,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0001068497658707,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,7.89189653005451e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0001068497003871,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0005068468744866,284.79150390625,294.1499938964844,295.0224914550781,293.3309326171875,295.8402709960937,295.0434875488281,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811743559315,1.5355851701315263e-08,0.001081158989109,-0.0392598137259483,0.0,0.0,0.0,-0.0124253770336508,60.0,16.39063262939453,-0.0,-7.969813964336937e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001003926445264,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0001057184927049,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,7.80834088800475e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0001057184272212,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0005014806520193,284.78643798828125,294.1499938964844,295.0063781738281,293.32745361328125,295.8245544433594,295.0292358398437,284.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697265388444,1.4017166094504322e-08,0.0010697124525904,-0.0357591249048709,0.0,0.0,0.0,-0.0117617361247539,60.0,16.208545684814453,-0.0,-7.801936163787104e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001003926445264,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0001057184927049,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,7.80834088800475e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0001057184272212,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0005014806520193,284.78643798828125,294.1499938964844,295.0063781738281,293.32745361328125,295.8245544433594,295.0292358398437,284.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697265388444,1.4017166094504322e-08,0.0010697124525904,-0.0357591249048709,0.0,0.0,0.0,-0.0117617361247539,60.0,16.208545684814453,-0.0,-7.801936163787104e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,9.942017641151324e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001046944307745,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,7.732703670626506e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0001046943725668,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0004966230480931,284.7816162109375,294.1499938964844,294.99005126953125,293.3240661621094,295.8089904785156,295.0151062011719,284.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059363479726,1.2805366544910156e-08,0.0010593506740406,-0.0325891189277172,0.0,0.0,0.0,-0.0111609948799014,60.0,16.035261154174805,-0.0,-7.651509292827542e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,9.942017641151324e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001046944307745,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,7.732703670626506e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0001046943725668,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0004966230480931,284.7816162109375,294.1499938964844,294.99005126953125,293.3240661621094,295.8089904785156,295.0151062011719,284.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059363479726,1.2805366544910156e-08,0.0010593506740406,-0.0325891189277172,0.0,0.0,0.0,-0.0111609948799014,60.0,16.035261154174805,-0.0,-7.651509292827542e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.897753625409678e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0001042283038259,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,7.698276021983474e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0001042282456182,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004944119718857,284.7792663574219,294.1499938964844,294.9818115234375,293.3223571777344,295.80126953125,295.008056640625,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546460980549,1.2253783765459048e-08,0.0010546338744461,-0.0311458837240934,0.0,0.0,0.0,-0.0108875511214137,60.0,15.953046798706056,-0.0,-7.583523142784544e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,9.856578981271014e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0001037947149598,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,7.666250894544646e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0001037946567521,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,0.0004923552041873,284.7769775390625,294.1499938964844,294.9735412597656,293.3207092285156,295.7935791015625,295.0010070800781,284.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502582881599,1.1740708849572457e-08,0.0010502466466277,-0.0298032313585281,0.0,0.0,0.0,-0.0106331976130604,60.0,15.874523162841797,-0.0,-7.520554845541484e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.783507266547532e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0001030252315104,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,7.609416934428737e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001030251733027,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0004887051763944,284.7725524902344,294.1499938964844,294.956787109375,293.3174133300781,295.7782287597656,294.9868469238281,284.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424713836982,1.0830156327301664e-08,0.0010424605570733,-0.0274200458079576,0.0,0.0,0.0,-0.0101817976683378,60.0,15.729034423828123,-0.0,-7.40945154120709e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.783507266547532e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0001030252315104,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,7.609416934428737e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001030251733027,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0004887051763944,284.7725524902344,294.1499938964844,294.956787109375,293.3174133300781,295.7782287597656,294.9868469238281,284.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424713836982,1.0830156327301664e-08,0.0010424605570733,-0.0274200458079576,0.0,0.0,0.0,-0.0101817976683378,60.0,15.729034423828123,-0.0,-7.40945154120709e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.722636605147272e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0001023842269205,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,7.562072278233245e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001023841687128,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0004856645537074,284.768310546875,294.1499938964844,294.9397888183594,293.3141784667969,295.7629699707031,294.9725952148437,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071641298736722e-08,0.0010359743610024,-0.025434436276555,0.0,0.0,0.0,-0.0098057687282562,60.0,15.600000381469728,-0.0,-7.317530048567279e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.722636605147272e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0001023842269205,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,7.562072278233245e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001023841687128,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0004856645537074,284.768310546875,294.1499938964844,294.9397888183594,293.3141784667969,295.7629699707031,294.9725952148437,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071641298736722e-08,0.0010359743610024,-0.025434436276555,0.0,0.0,0.0,-0.0098057687282562,60.0,15.600000381469728,-0.0,-7.317530048567279e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,9.673072054283692e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.000101862286101,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,7.523522072006017e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001018622278934,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0004831887199543,284.7642517089844,294.1499938964844,294.9225158691406,293.3110046386719,295.74774169921875,294.9581604003906,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307021439075,9.454002913855676e-09,0.0010306927142664,-0.0238173864781856,0.0,0.0,0.0,-0.0094995778053998,60.0,15.48712921142578,-0.0,-7.243104249710086e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,9.673072054283692e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.000101862286101,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,7.523522072006017e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001018622278934,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0004831887199543,284.7642517089844,294.1499938964844,294.9225158691406,293.3110046386719,295.74774169921875,294.9581604003906,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307021439075,9.454002913855676e-09,0.0010306927142664,-0.0238173864781856,0.0,0.0,0.0,-0.0094995778053998,60.0,15.48712921142578,-0.0,-7.243104249710086e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.646978287491947e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0001015875095617,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,7.503226515837014e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,0.0001015874513541,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0004818853049073,284.76177978515625,294.1499938964844,294.9112854003906,293.3090209960937,295.7380065917969,294.94879150390625,284.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027921331115,9.1288381298682e-09,0.0010279121343046,-0.0229659918695688,0.0,0.0,0.0,-0.00933837890625,60.0,15.42322063446045,-0.0,-7.204074137234785e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.633773879613727e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0001014484587358,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,7.492956501664594e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0001014484005281,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004812257247976,284.7603759765625,294.1499938964844,294.9049072265625,293.30792236328125,295.7325439453125,294.9434509277344,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265139862895,8.964288866764036e-09,0.0010265050223097,-0.0225351266562938,0.0,0.0,0.0,-0.0092568043619394,60.0,15.389327049255373,-0.0,-7.184362971202064e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.617758041713388e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0001012798020383,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,7.48049933463335e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,0.0001012797438306,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,0.0004804257187061,284.7585144042969,294.1499938964844,294.89599609375,293.306396484375,295.7249450683594,294.9359741210937,284.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248069884255,8.764705405894802e-09,0.0010247982572764,-0.0220125075429677,0.0,0.0,0.0,-0.0091578615829348,60.0,15.34599494934082,-0.0,-7.160491577451469e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,9.603727085050195e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.000101132049167,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,7.469586853403598e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0001011319982353,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.0004797248693648,284.7566833496094,294.1499938964844,294.8869934082031,293.3049011230469,295.7173767089844,294.9283752441406,284.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023311400786,8.589853273122117e-09,0.0010233027860522,-0.0215546358376741,0.0,0.0,0.0,-0.0090711778029799,60.0,15.305806159973145,-0.0,-7.139610858075687e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.581812628312036e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0001009012776194,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,7.45254146750085e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001009012194117,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0004786301869899,284.753173828125,294.1499938964844,294.8686828613281,293.3019714355469,295.7021484375,294.9128723144531,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209754109382,8.316734856350651e-09,0.0010209671454504,-0.0208394136279821,0.0,0.0,0.0,-0.0089357802644371,60.0,15.234291076660156,-0.0,-7.107055921551364e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.581812628312036e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0001009012776194,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,7.45254146750085e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001009012194117,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.0004786301869899,284.753173828125,294.1499938964844,294.8686828613281,293.3019714355469,295.7021484375,294.9128723144531,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209754109382,8.316734856350651e-09,0.0010209671454504,-0.0208394136279821,0.0,0.0,0.0,-0.0089357802644371,60.0,15.234291076660156,-0.0,-7.107055921551364e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.567272354615852e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0001007481550914,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,7.441231718985364e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001007481041597,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0004779039009008,284.7497863769531,294.1499938964844,294.8500061035156,293.2991027832031,295.6869201660156,294.896728515625,284.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194252245128,8.135502049810839e-09,0.0010194170754402,-0.0203647967427968,0.0,0.0,0.0,-0.0088459337130188,60.0,15.174099922180176,-0.0,-7.08549521277746e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.567272354615852e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0001007481550914,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,7.441231718985364e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001007481041597,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0004779039009008,284.7497863769531,294.1499938964844,294.8500061035156,293.2991027832031,295.6869201660156,294.896728515625,284.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194252245128,8.135502049810839e-09,0.0010194170754402,-0.0203647967427968,0.0,0.0,0.0,-0.0088459337130188,60.0,15.174099922180176,-0.0,-7.08549521277746e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.560004400555044e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001006716192932,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,7.435579027514905e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0001006715683615,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004775408597197,284.74658203125,294.1499938964844,294.8268127441406,293.29351806640625,295.67156982421875,294.8792419433594,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186498984694,8.044884758362514e-09,0.0010186418658122,-0.0201274789869785,0.0,0.0,0.0,-0.0088010095059871,60.0,15.122260093688965,-0.0,-7.07472622707428e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.560004400555044e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001006716192932,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,7.435579027514905e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0001006715683615,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004775408597197,284.74658203125,294.1499938964844,294.8268127441406,293.29351806640625,295.67156982421875,294.8792419433594,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186498984694,8.044884758362514e-09,0.0010186418658122,-0.0201274789869785,0.0,0.0,0.0,-0.0088010095059871,60.0,15.122260093688965,-0.0,-7.07472622707428e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.558766760164872e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,0.0001006585880531,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,7.434616418322548e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,0.0001006585298455,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004774790722876,284.7435302734375,294.1499938964844,294.7954406738281,293.2826538085937,295.6559753417969,294.85845947265625,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185174178332,8.029400255793462e-09,0.001018509385176,-0.0200869273394346,0.0,0.0,0.0,-0.0087933326140046,60.0,15.073463439941406,-0.0,-7.072887342474132e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.558766760164872e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,0.0001006585880531,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,7.434616418322548e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,0.0001006585298455,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004774790722876,284.7435302734375,294.1499938964844,294.7954406738281,293.2826538085937,295.6559753417969,294.85845947265625,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185174178332,8.029400255793462e-09,0.001018509385176,-0.0200869273394346,0.0,0.0,0.0,-0.0087933326140046,60.0,15.073463439941406,-0.0,-7.072887342474132e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,9.55979630816728e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.00010066942923,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,7.435416773660108e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0001006693782983,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0004775305278599,284.7420654296875,294.1499938964844,294.7768859863281,293.2753601074219,295.6479797363281,294.8461303710937,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018627313897,8.04220068317818e-09,0.0010186192812398,-0.0201204512268304,0.0,0.0,0.0,-0.0087996795773506,60.0,15.048852920532228,-0.0,-7.07440790392866e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,9.561204205965625e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001006842503556,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,7.436511805281043e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0001006841994239,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0004776008136104,284.7406311035156,294.1499938964844,294.7565002441406,293.2668762207031,295.639892578125,294.8326110839844,284.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187771404162,8.05970401529521e-09,0.0010187691077589,-0.020166290923953,0.0,0.0,0.0,-0.0088083585724234,60.0,15.02347469329834,-0.0,-7.076486951973493e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.563827916281298e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0001007118771667,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,7.43855198379606e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,0.000100711826235,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0004777319263666,284.7378845214844,294.1499938964844,294.71063232421875,293.2465209960937,295.6233825683594,294.80206298828125,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190558386966,8.092336578613413e-09,0.0010190476896241,-0.0202517509460449,0.0,0.0,0.0,-0.0088245337828993,60.0,14.968914985656738,-0.0,-7.080364383682537e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.563827916281298e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0001007118771667,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,7.43855198379606e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,0.000100711826235,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0004777319263666,284.7378845214844,294.1499938964844,294.71063232421875,293.2465209960937,295.6233825683594,294.80206298828125,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190558386966,8.092336578613413e-09,0.0010190476896241,-0.0202517509460449,0.0,0.0,0.0,-0.0088245337828993,60.0,14.968914985656738,-0.0,-7.080364383682537e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.563608909957112e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001007095634122,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,7.438380998792127e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0001007095124805,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0004777209542226,284.7352905273437,294.1499938964844,294.6584777832031,293.22198486328125,295.60614013671875,294.7654724121094,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019032089971,8.089541481126616e-09,0.0010190240573137,-0.0202444307506084,0.0,0.0,0.0,-0.0088231489062309,60.0,14.905230522155762,-0.0,-7.080032560224937e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.563608909957112e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001007095634122,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,7.438380998792127e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0001007095124805,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0004777209542226,284.7352905273437,294.1499938964844,294.6584777832031,293.22198486328125,295.60614013671875,294.7654724121094,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019032089971,8.089541481126616e-09,0.0010190240573137,-0.0202444307506084,0.0,0.0,0.0,-0.0088231489062309,60.0,14.905230522155762,-0.0,-7.080032560224937e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.556158329360188e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0001006311067612,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,7.432586426148191e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0001006310631055,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.0,0.0,0.0004773488326463,284.7328186035156,294.1499938964844,294.6006774902344,293.193603515625,295.5882263183594,294.7234802246094,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182390687987,7.996656670172797e-09,0.0010182310361415,-0.0200011748820543,0.0,0.0,0.0,-0.0087771080434322,60.0,14.828747749328612,-0.0,-7.068998542081317e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.556158329360188e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0001006311067612,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,7.432586426148191e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0001006310631055,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.0,0.0,0.0004773488326463,284.7328186035156,294.1499938964844,294.6006774902344,293.193603515625,295.5882263183594,294.7234802246094,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182390687987,7.996656670172797e-09,0.0010182310361415,-0.0200011748820543,0.0,0.0,0.0,-0.0087771080434322,60.0,14.828747749328612,-0.0,-7.068998542081317e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
