time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878380,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,9.544285421725364e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001005060767056,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,7.42335178074427e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,0.0001005060330498,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0004767557547893,284.73114013671875,294.1499938964844,294.5558776855469,293.17095947265625,295.5748291015625,294.6903381347656,284.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169758461415,7.848683480915497e-09,0.001016968046315,-0.0196136385202407,0.0,0.0,0.0,-0.0087037635967135,60.0,14.763218879699709,-0.0,-7.051438899452479e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,9.5375842647627e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0001004355071927,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,7.418139284709468e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0001004354635369,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004764210316352,284.73052978515625,294.1499938964844,294.5378112792969,293.1617126464844,295.5694580078125,294.6768798828125,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162608232349,7.765171616824773e-09,0.0010162530234083,-0.0193949230015277,0.0,0.0,0.0,-0.0086623579263687,60.0,14.733935356140137,-0.0,-7.041538196972398e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.52503687585704e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0001003033830784,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,7.408380770357326e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,0.0001003033321467,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.0004757942806463,284.7294311523437,294.1499938964844,294.50469970703125,293.14459228515625,295.5598449707031,294.6524658203125,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149281006306,7.608817575999183e-09,0.0010149204172194,-0.0189854204654693,0.0,0.0,0.0,-0.0085848690941929,60.0,14.68128776550293,-0.0,-7.023020032193017e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,9.50899557210505e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,0.0001001344571704,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,7.395903958240524e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,0.0001001344062387,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0004749929648824,284.7283630371094,294.1499938964844,294.4705505371094,293.1267395019531,295.5500793457031,294.6273498535156,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132167953997,7.408917479523325e-09,0.0010132093448191,-0.018461862578988,0.0,0.0,0.0,-0.0084857614710927,60.0,14.624110221862791,-0.0,-6.999380985917014e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.46523286984302e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.967361256713048e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,7.361865573329851e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,9.96735689113848e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0004728069761767,284.72637939453125,294.1499938964844,294.3995056152344,293.0889892578125,295.5296325683594,294.5758972167969,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085512185469,6.863601687001619e-09,0.0010085443500429,-0.0170335471630096,0.0,0.0,0.0,-0.0082154143601655,60.0,14.488431930541992,-0.0,-6.935096763527326e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.46523286984302e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.967361256713048e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,7.361865573329851e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,9.96735689113848e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0004728069761767,284.72637939453125,294.1499938964844,294.3995056152344,293.0889892578125,295.5296325683594,294.5758972167969,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085512185469,6.863601687001619e-09,0.0010085443500429,-0.0170335471630096,0.0,0.0,0.0,-0.0082154143601655,60.0,14.488431930541992,-0.0,-6.935096763527326e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.405641321791336e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.904608305078e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,7.31551626813598e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,9.90460321190767e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,0.0004698302655015,284.7245483398437,294.1499938964844,294.3253173828125,293.04888916015625,295.5084228515625,294.5253295898437,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022040223702,6.1210756463481175e-09,0.0010021978523582,-0.0150885228067636,0.0,0.0,0.0,-0.0078473268076777,60.0,14.331048011779783,-0.0,-6.848041067541999e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.405641321791336e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.904608305078e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,7.31551626813598e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,9.90460321190767e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,0.0004698302655015,284.7245483398437,294.1499938964844,294.3253173828125,293.04888916015625,295.5084228515625,294.5253295898437,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022040223702,6.1210756463481175e-09,0.0010021978523582,-0.0150885228067636,0.0,0.0,0.0,-0.0078473268076777,60.0,14.331048011779783,-0.0,-6.848041067541999e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,9.328575106337668e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.82345300144516e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.255575474118814e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.823448635870592e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,0.0004659806727431,284.72283935546875,294.1499938964844,294.24859619140625,293.0067749023437,295.4863586425781,294.4779357910156,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.160834426476413e-09,0.0009939873125404,-0.0125729562714695,0.0,0.0,0.0,-0.0073712957091629,60.0,14.149449348449709,-0.0,-6.736274116292408e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,9.328575106337668e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.82345300144516e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.255575474118814e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.823448635870592e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,0.0004659806727431,284.72283935546875,294.1499938964844,294.24859619140625,293.0067749023437,295.4863586425781,294.4779357910156,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939924348145,5.160834426476413e-09,0.0009939873125404,-0.0125729562714695,0.0,0.0,0.0,-0.0073712957091629,60.0,14.149449348449709,-0.0,-6.736274116292408e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,9.255079930881038e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,9.74605864030309e-05,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,7.198412640718743e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,9.746054274728522e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0004623094282578,284.7212829589844,294.1499938964844,294.1700134277344,292.9630432128906,295.4635314941406,294.4359741210937,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986156752333,4.245089169074845e-09,0.0009861525613814,-0.0101737417280673,0.0,0.0,0.0,-0.0069173001684248,60.0,13.959653854370115,-0.0,-6.630542515040362e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,9.255079930881038e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,9.74605864030309e-05,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,7.198412640718743e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,9.746054274728522e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0004623094282578,284.7212829589844,294.1499938964844,294.1700134277344,292.9630432128906,295.4635314941406,294.4359741210937,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986156752333,4.245089169074845e-09,0.0009861525613814,-0.0101737417280673,0.0,0.0,0.0,-0.0069173001684248,60.0,13.959653854370115,-0.0,-6.630542515040362e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,9.219470666721465e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,9.708560537546872e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,7.170715980464593e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.708556171972305e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0004605306894518,284.7205505371094,294.1499938964844,294.13018798828125,292.9407043457031,295.451904296875,294.4156494140625,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823618456721,3.801403636316536e-09,0.0009823580039665,-0.0090112378820776,0.0,0.0,0.0,-0.0066973436623811,60.0,13.863604545593262,-0.0,-6.579615074997491e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,9.18838195502758e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.675822366261856e-05,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,7.146535790525377e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,9.675818000687286e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,0.0004589777672663,284.7198791503906,294.1499938964844,294.09014892578125,292.9180908203125,295.4398803710937,294.3984680175781,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790497133508,3.414045268712584e-09,0.0009790462208911,-0.007996286265552,0.0,0.0,0.0,-0.006505315657705,60.0,13.769681930541992,-0.0,-6.535313445965586e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.131948172580452e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.61639525485225e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,7.102642848622054e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.616390889277682e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0004561587993521,284.7186279296875,294.1499938964844,294.0096435546875,292.8722839355469,295.415283203125,294.3671264648437,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730349993333,2.71088951286913e-09,0.0009730323217809,-0.0061538279987871,0.0,0.0,0.0,-0.0061567248776555,60.0,13.587122917175291,-0.0,-6.455276491124097e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.131948172580452e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.61639525485225e-05,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,7.102642848622054e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.616390889277682e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0004561587993521,284.7186279296875,294.1499938964844,294.0096435546875,292.8722839355469,295.415283203125,294.3671264648437,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730349993333,2.71088951286913e-09,0.0009730323217809,-0.0061538279987871,0.0,0.0,0.0,-0.0061567248776555,60.0,13.587122917175291,-0.0,-6.455276491124097e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.08501460799016e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.566971129970624e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,7.066138641675934e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,9.566967491991818e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,0.0004538143693935,284.71746826171875,294.1499938964844,293.9291687011719,292.8260498046875,295.3900451660156,294.3406677246094,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680332732386,2.126100628885296e-09,0.0009680311777628,-0.004621475469321,0.0,0.0,0.0,-0.0058668167330324,60.0,13.413274765014648,-0.0,-6.389088014202572e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.08501460799016e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.566971129970624e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,7.066138641675934e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,9.566967491991818e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,0.0004538143693935,284.71746826171875,294.1499938964844,293.9291687011719,292.8260498046875,295.3900451660156,294.3406677246094,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680332732386,2.126100628885296e-09,0.0009680311777628,-0.004621475469321,0.0,0.0,0.0,-0.0058668167330324,60.0,13.413274765014648,-0.0,-6.389088014202572e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,9.046574268722908e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.526491339784116e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,7.036240276647732e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,9.526487701805308e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0004518942150752,284.6594543457031,294.1499938964844,293.84930419921875,292.7797546386719,295.34869384765625,294.3143615722656,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639751562848,1.7473391622502275e-09,0.001063973410055,-0.0035297896247357,0.0,0.0,0.0,-0.0061775934882462,60.0,14.800244331359863,-0.0,-6.335131530477156e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,9.046574268722908e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.526491339784116e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,7.036240276647732e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,9.526487701805308e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0004518942150752,284.6594543457031,294.1499938964844,293.84930419921875,292.7797546386719,295.34869384765625,294.3143615722656,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639751562848,1.7473391622502275e-09,0.001063973410055,-0.0035297896247357,0.0,0.0,0.0,-0.0061775934882462,60.0,14.800244331359863,-0.0,-6.335131530477156e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.031311492435634e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.510419477010146e-05,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,7.024369551800191e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.510415111435576e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0004511318402364,284.6588439941406,294.1499938964844,293.7862854003906,292.74298095703125,295.34490966796875,294.2886047363281,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623671066947,1.4570089579279966e-09,0.0009623656515032,-0.0028681242838501,0.0,0.0,0.0,-0.00553540000692,60.0,13.237798690795898,-0.0,-6.313769773669264e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,9.027417399920525e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,9.506318747298792e-05,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,7.021340570645407e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,9.506314381724223e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,0.0004509373102337,284.6587219238281,294.1499938964844,293.7707214355469,292.7338256835937,295.33966064453125,294.28350830078125,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096171250334,1.4082437438389661e-09,0.0009617111063562,-0.0027405756991356,0.0,0.0,0.0,-0.0055100307799875,60.0,13.186949729919434,-0.0,-6.308324884685136e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,9.01891035027802e-05,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,9.497359860688448e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,7.014723814791068e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,9.49735622270964e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,0.0004505123652052,284.65838623046875,294.1499938964844,293.7320861816406,292.71112060546875,295.3259582519531,294.2762145996094,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609880507923,1.3024152867302519e-09,0.0009609867120161,-0.0024630781263113,0.0,0.0,0.0,-0.0054584750905632,60.0,13.092129707336426,-0.0,-6.296438215258604e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.01306193554774e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,9.491201490163804e-05,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,7.010174886090681e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.491197124589236e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,0.000450220220955,284.6628723144531,294.1499938964844,293.6940002441406,292.68865966796875,295.3123474121094,294.2700500488281,285.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009444397874176,1.2135756843889567e-09,0.0009444385650567,-0.0022460671607404,0.0,0.0,0.0,-0.0053350711241364,60.0,12.91608715057373,-0.0,-6.288272658139249e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.004421008285135e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.482101449975744e-05,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,7.003453356446698e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,9.482097084401175e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0004497885820455,284.6716003417969,294.1499938964844,293.61981201171875,292.6446838378906,295.286376953125,294.2582092285156,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008706770022399,1.032914198617618e-09,0.0008706760127097,-0.0018448700429871,0.0,0.0,0.0,-0.0048825009725987,60.0,12.21545696258545,-0.0,-6.276215458456137e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.004421008285135e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.482101449975744e-05,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,7.003453356446698e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,9.482097084401175e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0004497885820455,284.6716003417969,294.1499938964844,293.61981201171875,292.6446838378906,295.286376953125,294.2582092285156,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008706770022399,1.032914198617618e-09,0.0008706760127097,-0.0018448700429871,0.0,0.0,0.0,-0.0048825009725987,60.0,12.21545696258545,-0.0,-6.276215458456137e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.003646846394986e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.481286542722955e-05,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,7.002851634752005e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.481282177148388e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0004497499612625,284.7387390136719,294.1499938964844,293.5487670898437,292.6023254394531,295.2682189941406,294.2448425292969,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000648898014333,8.011763474868872e-10,0.0006488972576335,-0.0014574078377336,0.0,0.0,0.0,-0.0036628008820116,60.0,9.759109497070312,-0.0,-6.275131170241366e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.003646846394986e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.481286542722955e-05,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,7.002851634752005e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.481282177148388e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0004497499612625,284.7387390136719,294.1499938964844,293.5487670898437,292.6023254394531,295.2682189941406,294.2448425292969,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000648898014333,8.011763474868872e-10,0.0006488972576335,-0.0014574078377336,0.0,0.0,0.0,-0.0036628008820116,60.0,9.759109497070312,-0.0,-6.275131170241366e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,9.003939339891076e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.481594315730037e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,7.003078644629568e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,9.481590677751228e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,0.0004497645713854,284.7363586425781,294.1499938964844,293.48150634765625,292.5619506835937,295.2333679199219,294.23272705078125,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004095544572919,5.650392376210789e-10,0.0004095539043191,-0.0010759434662759,0.0,0.0,0.0,-0.0023528328165411,60.0,8.745176315307617,-0.0,-6.275536179600749e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,9.003939339891076e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.481594315730037e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,7.003078644629568e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,9.481590677751228e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,0.0004497645713854,284.7363586425781,294.1499938964844,293.48150634765625,292.5619506835937,295.2333679199219,294.23272705078125,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004095544572919,5.650392376210789e-10,0.0004095539043191,-0.0010759434662759,0.0,0.0,0.0,-0.0023528328165411,60.0,8.745176315307617,-0.0,-6.275536179600749e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,3.1253839551936835e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,3.291184111731127e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,2.4308594220201485e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,3.291183020337485e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001561191165819,284.7473449707031,294.1499938964844,293.41864013671875,292.5240478515625,295.19854736328125,294.22271728515625,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340942494105,4.176000933941992e-10,0.000334093812853,-0.0007637839298695,0.0,0.0,0.0,-0.0018816952360793,60.0,7.194345951080322,-0.0,-7.56122897627165e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,3.1253839551936835e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,3.291184111731127e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,2.4308594220201485e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,3.291183020337485e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001561191165819,284.7473449707031,294.1499938964844,293.41864013671875,292.5240478515625,295.19854736328125,294.22271728515625,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340942494105,4.176000933941992e-10,0.000334093812853,-0.0007637839298695,0.0,0.0,0.0,-0.0018816952360793,60.0,7.194345951080322,-0.0,-7.56122897627165e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.0,0.0,9.038991265697403e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.518505248706788e-05,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,7.030341657809913e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,9.51850161072798e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,0.0004515154578257,284.7513732910156,294.1499938964844,293.3890686035156,292.5061340332031,295.0725402832031,294.13232421875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0007742280722595,-1.8766076192999748e-10,-0.0007742278394289,-0.0002808646822813,0.0,0.0,0.0,0.0039381850510835,60.0,7.38824462890625,-0.0,-6.324491863551884e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.028482776950113e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.136092916771304e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.5777122825966217e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,2.136092007276602e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0001013267246889,284.7492980957031,294.1499938964844,293.3608093261719,292.4889831542969,295.04278564453125,294.1323547363281,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002002118271775,2.5438348649764464e-10,0.0002002115797949,-0.0004685670428443,0.0,0.0,0.0,-0.0011301705380901,60.0,6.708951473236084,-0.0,-3.1851392634507647e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,1.1380694559193216e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,1.198443533212412e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,8.851669917930849e-06,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,1.1984429875155913e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,5.684881762135774e-05,284.7505798339844,294.1499938964844,293.30865478515625,292.4572448730469,295.0388488769531,294.1334533691406,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212763236253,1.516832909276289e-10,0.0001212761781061,-0.0002775018219836,0.0,0.0,0.0,-0.0006831131177023,60.0,4.365140438079834,-0.0,-1.002589788967611e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,1.1380694559193216e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,1.198443533212412e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,8.851669917930849e-06,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,1.1984429875155913e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,5.684881762135774e-05,284.7505798339844,294.1499938964844,293.30865478515625,292.4572448730469,295.0388488769531,294.1334533691406,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212763236253,1.516832909276289e-10,0.0001212761781061,-0.0002775018219836,0.0,0.0,0.0,-0.0006831131177023,60.0,4.365140438079834,-0.0,-1.002589788967611e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,5.796657660539495e-06,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,6.104167823650641e-06,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,4.508521215029759e-06,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,6.104165549913887e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,2.895545185310766e-05,284.75128173828125,294.1499938964844,293.2628173828125,292.42919921875,295.0378723144531,294.1340026855469,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.176625902298838e-05,7.72537658844108e-11,6.176618626341224e-05,-0.0001413353165844,0.0,0.0,0.0,-0.0003479114966467,60.0,3.083786964416504,-0.0,-2.601004411850737e-10,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,5.796657660539495e-06,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,6.104167823650641e-06,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,4.508521215029759e-06,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,6.104165549913887e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,2.895545185310766e-05,284.75128173828125,294.1499938964844,293.2628173828125,292.42919921875,295.0378723144531,294.1340026855469,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.176625902298838e-05,7.72537658844108e-11,6.176618626341224e-05,-0.0001413353165844,0.0,0.0,0.0,-0.0003479114966467,60.0,3.083786964416504,-0.0,-2.601004411850737e-10,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,2.520406951589393e-06,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,2.65411335931276e-06,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,1.9603207874752115e-06,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,2.654112449818058e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,1.2589930520334748e-05,284.7514953613281,294.1499938964844,293.223876953125,292.40533447265625,295.03765869140625,294.1341247558594,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6856092517846264e-05,3.3590106390812835e-11,2.68560579570476e-05,-6.14529344602488e-05,0.0,0.0,0.0,-0.0001512726012151,60.0,2.313502073287964,-0.0,-4.9173044108785646e-11,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
