time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880720,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,2.520406951589393e-06,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,2.65411335931276e-06,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,1.9603207874752115e-06,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,2.654112449818058e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,1.2589930520334748e-05,284.7514953613281,294.1499938964844,293.223876953125,292.40533447265625,295.03765869140625,294.1341247558594,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6856092517846264e-05,3.3590106390812835e-11,2.68560579570476e-05,-6.14529344602488e-05,0.0,0.0,0.0,-0.0001512726012151,60.0,2.313502073287964,-0.0,-4.9173044108785646e-11,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.92753143691516e-07,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,1.0454182302055417e-06,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,7.721429824414372e-07,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,1.0454178891450283e-06,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,4.958998033544049e-06,284.7493896484375,294.1499938964844,293.1958312988281,292.3880615234375,295.03826904296875,294.1340026855469,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0578276487649418e-05,1.323070906306123e-11,1.0578263754723594e-05,-2.4205513909691945e-05,0.0,0.0,0.0,-5.958435940556228e-05,60.0,1.7932789325714111,-0.0,-7.629012005461178e-12,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,8.575365768592746e-07,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,9.03028478660417e-07,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,6.669743015663698e-07,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.03028137599904e-07,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,4.283564521756489e-06,284.7493896484375,294.1499938964844,293.1925048828125,292.3860168457031,295.03826904296875,294.1340026855469,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-9.137572305917274e-06,1.1428734694729492e-11,9.137561391980851e-06,-2.0908793885610063e-05,0.0,0.0,0.0,-5.146929470356554e-05,60.0,1.746239423751831,-0.0,-5.692342864432876e-12,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,4.398895043777884e-07,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,4.6322546154442534e-07,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,3.421370138312341e-07,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,4.6322526259245933e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,2.1973351067572366e-06,284.7493896484375,294.1499938964844,293.1798400878906,292.3782043457031,295.03826904296875,294.1340026855469,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.687386535806581e-06,5.862678398305121e-12,4.68738062409102e-06,-1.0725716492743231e-05,0.0,0.0,0.0,-2.6402674848213792e-05,60.0,1.5957361459732056,-0.0,-1.4978660672904098e-12,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,1.844026655817288e-07,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,1.941851479614343e-07,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.4342460019634018e-07,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,1.94185062696306e-07,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.211277642862116e-07,284.7493896484375,294.1499938964844,293.1693115234375,292.3717041015625,295.03826904296875,294.1340026855469,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9643805444502505e-06,2.457093990076986e-12,1.964378043339821e-06,-4.495292614592472e-06,0.0,0.0,0.0,-1.106486888602376e-05,60.0,1.475153565406799,-0.0,-2.632207602923376e-13,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,8.527502259880748e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,8.979882615278711e-09,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,6.6325158698532505e-09,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,8.979879062565033e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,4.259656094518505e-08,284.7493896484375,294.1499938964844,293.1549377441406,292.3628234863281,295.03826904296875,294.1340026855469,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.087110441896584e-08,1.1368223663864654e-13,9.087099073212813e-08,-2.079290908341136e-07,0.0,0.0,0.0,-5.118490662425756e-07,60.0,1.296640157699585,-0.0,-5.628977038615358e-16,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,8.527502259880748e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,8.979882615278711e-09,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,6.6325158698532505e-09,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,8.979879062565033e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,4.259656094518505e-08,284.7493896484375,294.1499938964844,293.1549377441406,292.3628234863281,295.03826904296875,294.1340026855469,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.087110441896584e-08,1.1368223663864654e-13,9.087099073212813e-08,-2.079290908341136e-07,0.0,0.0,0.0,-5.118490662425756e-07,60.0,1.296640157699585,-0.0,-5.628977038615358e-16,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-5.336884822959576e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-5.62000390669226e-10,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-4.150919052925416e-10,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-5.62000168624621e-10,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-2.665879295093987e-09,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,5.6913642687561605e-09,-7.122106283365386e-15,-5.691357163328803e-09,1.3020735600832722e-08,0.0,0.0,0.0,3.2057869248092175e-08,60.0,1.1761189699172974,-0.0,-2.2047603804587864e-18,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-5.336884822959576e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-5.62000390669226e-10,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-4.150919052925416e-10,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-5.62000168624621e-10,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-2.665879295093987e-09,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,5.6913642687561605e-09,-7.122106283365386e-15,-5.691357163328803e-09,1.3020735600832722e-08,0.0,0.0,0.0,3.2057869248092175e-08,60.0,1.1761189699172974,-0.0,-2.2047603804587864e-18,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.1695485685757632e-10,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.2846420588695795e-10,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.6874301955738247e-10,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-2.2846410874244327e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.083732326101483e-09,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.3458377462759472e-09,-2.929906234552175e-15,-2.3458346376514783e-09,5.3448889758556115e-09,0.0,0.0,0.0,1.3198587112128736e-08,60.0,1.0978130102157593,-0.0,-3.643547843079501e-19,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.1695485685757632e-10,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.2846420588695795e-10,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.6874301955738247e-10,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-2.2846410874244327e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.083732326101483e-09,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.3458377462759472e-09,-2.929906234552175e-15,-2.3458346376514783e-09,5.3448889758556115e-09,0.0,0.0,0.0,1.3198587112128736e-08,60.0,1.0978130102157593,-0.0,-3.643547843079501e-19,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-9.133594575105872e-11,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-9.618127821964252e-11,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-7.103922311513243e-11,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-9.618123658627907e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-4.5624110045494604e-10,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,9.924686628082211e-10,-1.241348595299569e-15,-9.92467441562894e-10,2.259008979876853e-09,0.0,0.0,0.0,5.602487362921238e-09,60.0,1.0269840955734253,-0.0,-6.457570921298181e-20,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-9.133594575105872e-11,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-9.618127821964252e-11,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-7.103922311513243e-11,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-9.618123658627907e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-4.5624110045494604e-10,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,9.924686628082211e-10,-1.241348595299569e-15,-9.92467441562894e-10,2.259008979876853e-09,0.0,0.0,0.0,5.602487362921238e-09,60.0,1.0269840955734253,-0.0,-6.457570921298181e-20,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-5.935556907088467e-11,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-6.250435585775094e-11,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-4.6165543610143793e-11,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-6.250433504106923e-11,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-2.9649280253174476e-10,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,6.436435828760523e-10,-8.070248282984016e-16,-6.436427502087833e-10,1.4659874425504427e-09,0.0,0.0,0.0,3.623426891863346e-09,60.0,0.9946714043617249,-0.0,-2.727148240514842e-20,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-3.863229181000349e-11,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-4.0681714941204206e-11,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-3.004740206646872e-11,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-4.06817010634164e-11,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.929759269048148e-10,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,4.1717843068944655e-10,-5.24917752358278e-16,-4.1717790333350975e-10,9.50789003084651e-10,0.0,0.0,0.0,2.342858351767063e-09,60.0,0.9637132287025452,-0.0,-1.1552784097892051e-20,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-1.7141479208282462e-11,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-1.8050828193283408e-11,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.3332290133005742e-11,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-1.8050819519666028e-11,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-8.562507647358328e-11,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8285807590334715e-10,-2.3359506383114617e-16,-1.828578399809544e-10,4.1921666138478015e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.9043599367141724,-0.0,-2.2744813243340842e-21,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-1.7141479208282462e-11,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-1.8050828193283408e-11,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.3332290133005742e-11,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-1.8050819519666028e-11,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-8.562507647358328e-11,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8285807590334715e-10,-2.3359506383114617e-16,-1.828578399809544e-10,4.1921666138478015e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.9043599367141724,-0.0,-2.2744813243340842e-21,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-7.675289223629811e-12,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-8.082460048464135e-12,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-5.9696822138355365e-12,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-8.082456579017183e-12,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-3.8339588448454975e-11,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.406381840631028e-11,-1.0902550831614736e-16,-8.406370738400779e-11,1.9051528410418683e-10,0.0,0.0,0.0,4.656612873077393e-10,60.0,0.8498185276985168,-0.0,-4.560109795995244e-22,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-7.675289223629811e-12,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-8.082460048464135e-12,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-5.9696822138355365e-12,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-8.082456579017183e-12,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-3.8339588448454975e-11,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.406381840631028e-11,-1.0902550831614736e-16,-8.406370738400779e-11,1.9051528410418683e-10,0.0,0.0,0.0,4.656612873077393e-10,60.0,0.8498185276985168,-0.0,-4.560109795995244e-22,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-3.325958865957324e-12,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-3.502399325422401e-12,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-2.586862364942211e-12,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-3.5023980243797936e-12,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.6613821429700693e-11,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,3.98663810297073e-11,-2.113166712589821e-17,-3.9866360213025587e-11,8.820154329125529e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7995288968086243,-0.0,-8.562872449274037e-23,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-3.325958865957324e-12,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-3.502399325422401e-12,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-2.586862364942211e-12,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-3.5023980243797936e-12,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.6613821429700693e-11,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,3.98663810297073e-11,-2.113166712589821e-17,-3.9866360213025587e-11,8.820154329125529e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7995288968086243,-0.0,-8.562872449274037e-23,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-1.7909008694430573e-12,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-1.8859074458338343e-12,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.3929259221751034e-12,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-1.8859065784720963e-12,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-8.945903913482045e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6300769761778966e-11,6.516446147631498e-18,-1.630077670067287e-11,3.907985740569941e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.754873514175415,-0.0,-2.482411004604456e-23,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-1.7909008694430573e-12,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-1.8859074458338343e-12,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.3929259221751034e-12,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-1.8859065784720963e-12,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-8.945903913482045e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6300769761778966e-11,6.516446147631498e-18,-1.630077670067287e-11,3.907985740569941e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.7530126571655273,-0.0,-2.482726391194364e-23,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-1.279214906745041e-12,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-1.3470767470241676e-12,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-9.949470717793285e-13,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-1.347076096502864e-12,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-6.38993111895525e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,1.1101072318331353e-11,1.3072741721272737e-17,-1.1101086196119159e-11,2.7042944272803737e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.7314437031745911,-0.0,-1.2666971480239924e-23,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-1.023371925396033e-12,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-1.077661397619334e-12,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-7.959576465814414e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-1.0776609639384649e-12,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-5.111945155372721e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,5.845719741603972e-12,-1.315469877636449e-17,-5.845706731177902e-12,1.6687476053767192e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7106415033340454,-0.0,-8.106861621135805e-24,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-5.11685962698017e-13,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-5.388306988096669e-13,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-3.9797882329072054e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-5.388304819692324e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-2.555972577686361e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,3.3015278878834042e-12,-9.258141251022182e-18,-3.301518780585156e-12,8.987542481075916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6704948544502258,-0.0,-2.0267154052839512e-24,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-5.11685962698017e-13,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-5.388306988096669e-13,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-3.9797882329072054e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-5.388304819692324e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-2.555972577686361e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,3.3015278878834042e-12,-9.258141251022182e-18,-3.301518780585156e-12,8.987542481075916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6704948544502258,-0.0,-2.0267154052839512e-24,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,3.412842274411188e-12,-8.021320119617581e-18,-3.412834251315111e-12,5.624589769631649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6331314444541931,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,3.412842274411188e-12,-8.021320119617581e-18,-3.412834251315111e-12,5.624589769631649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6331314444541931,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-2.694152409846162e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,7.016790577393794e-13,-5.980002563188303e-18,-7.01673094627431e-13,2.969085480947209e-12,0.0,0.0,0.0,0.0,60.0,0.5982822179794312,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,-2.694152409846162e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,7.016790577393794e-13,-5.980002563188303e-18,-7.01673094627431e-13,2.969085480947209e-12,0.0,0.0,0.0,0.0,60.0,0.5982822179794312,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361589102353857e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.5657488107681274,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361589102353857e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.5657488107681274,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615886887635496e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.5505223274230957,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615886887635496e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.5357868671417236,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.7018562239337535e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5072381496429443,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.7018562239337535e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5072381496429443,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,2.694152409846162e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743175641519412e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.4804791510105133,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,2.694152409846162e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.03826904296875,294.1340026855469,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743175641519412e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.4804791510105133,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
