time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887980,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361579589776812e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0602574162185192,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361579589776812e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0602574162185192,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.701846711356709e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0587172396481037,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615783490058934e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0570195168256759,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615775218252824e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0537246018648147,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615775218252824e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0537246018648147,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361577108234975e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0506268553435802,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0382995605469,294.1340026855469,285.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361577108234975e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0506268553435802,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1449279785156,292.3571472167969,295.0382995605469,294.1340026855469,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361576281054362e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0477114431560039,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1449279785156,292.3571472167969,295.0382995605469,294.1340026855469,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361576281054362e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0477114431560039,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1340026855469,292.3515319824219,295.0382995605469,294.1340026855469,285.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.7018434026342597e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0455038323998451,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.13018798828125,292.3495483398437,295.0382995605469,294.1340026855469,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.7018431958391058e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0449444316327571,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493896484375,294.1499938964844,293.119384765625,292.3439636230469,295.0382995605469,294.1340026855469,285.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743162820219919e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0436187982559204,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.1063842773437,292.3372802734375,295.0382995605469,294.1340026855469,285.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0423323698341846,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.07421875,292.3206787109375,295.0382995605469,294.1340026855469,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.701842782248801e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.039871297776699,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,293.07421875,292.3206787109375,295.0382995605469,294.1340026855469,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.701842782248801e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.039871297776699,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493896484375,294.1499938964844,293.0343322753906,292.3000183105469,295.0382995605469,294.1340026855469,285.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320255829492939e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037554420530796,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493896484375,294.1499938964844,293.0343322753906,292.3000183105469,295.0382995605469,294.1340026855469,285.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320255829492939e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037554420530796,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-5.11685962698017e-13,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-5.388306988096669e-13,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-3.9797882329072054e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-5.388304819692324e-13,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-2.555972577686361e-12,284.7493896484375,294.1499938964844,292.9873962402344,292.2756652832031,295.0382995605469,294.1340026855469,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.009484158932429e-12,-3.938668876737077e-18,2.009488278900684e-12,3.135814362082573e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0353589653968811,-0.0,-2.0267154052839512e-24,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-5.11685962698017e-13,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-5.388306988096669e-13,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-3.9797882329072054e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-5.388304819692324e-13,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-2.555972577686361e-12,284.7493896484375,294.1499938964844,292.9873962402344,292.2756652832031,295.0382995605469,294.1340026855469,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.009484158932429e-12,-3.938668876737077e-18,2.009488278900684e-12,3.135814362082573e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0353589653968811,-0.0,-2.0267154052839512e-24,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.9455871582031,292.2539367675781,295.0382995605469,294.1340026855469,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0337112732231617,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493896484375,294.1499938964844,292.9340515136719,292.2479248046875,295.0382995605469,294.1340026855469,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402895078254561e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0332919210195541,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493896484375,294.1499938964844,292.9051513671875,292.2328796386719,295.0382995605469,294.1340026855469,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320255829492939e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.032306607812643,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493896484375,294.1499938964844,292.8749389648437,292.21710205078125,295.0382995605469,294.1340026855469,285.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320255829492939e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0313505344092845,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.81072998046875,292.1835021972656,295.0382995605469,294.1340026855469,285.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0295183584094047,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.81072998046875,292.1835021972656,295.0382995605469,294.1340026855469,285.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0295183584094047,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.7420959472656,292.1474304199219,295.0382995605469,294.1340026855469,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0277936831116676,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.7420959472656,292.1474304199219,295.0382995605469,294.1340026855469,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0277936831116676,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.6697082519531,292.1092834472656,295.0382995605469,294.1340026855469,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0261702761054039,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.6697082519531,292.1092834472656,295.0382995605469,294.1340026855469,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0261702761054039,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.5941772460937,292.0693054199219,295.0382995605469,294.1340026855469,285.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0246422532945871,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.5941772460937,292.0693054199219,295.0382995605469,294.1340026855469,285.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0246422532945871,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.5554504394531,292.0487365722656,295.0382995605469,294.1340026855469,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8981697724046454e-12,-2.701842782248801e-18,1.898172591330294e-12,-3.049371952862368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239141229540109,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493896484375,294.1499938964844,292.51617431640625,292.0278625488281,295.0382995605469,294.1340026855469,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320255829492939e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0232076998800039,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.4363708496094,291.9852905273437,295.0382995605469,294.1340026855469,285.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0218513552099466,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.4363708496094,291.9852905273437,295.0382995605469,294.1340026855469,285.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0218513552099466,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.3554382324219,291.94195556640625,295.0382995605469,294.1340026855469,285.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0205742586404085,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.3554382324219,291.94195556640625,295.0382995605469,294.1340026855469,285.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0205742586404085,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.27398681640625,291.8981628417969,295.0382995605469,294.1340026855469,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0193674881011247,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.27398681640625,291.8981628417969,295.0382995605469,294.1340026855469,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0193674881011247,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493896484375,294.1499938964844,292.1927185058594,291.85430908203125,295.0382995605469,294.1340026855469,285.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615754538737495e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0182323083281517,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
