time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.42535400390625,291.42535400390625,295.0382995605469,294.1340026855469,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320246523711047e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021130265668034,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.4293212890625,291.4293212890625,295.0382995605469,294.1340026855469,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743154134823486e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0020527420565485,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.433349609375,291.433349609375,295.0382995605469,294.1340026855469,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743154134823486e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0020239949226379,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.44158935546875,291.44158935546875,295.0382995605469,294.1340026855469,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615663548870114e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0019261989509686,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.44158935546875,291.44158935546875,295.0382995605469,294.1340026855469,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615663548870114e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0019261989509686,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.45001220703125,291.45001220703125,295.0382995605469,294.1340026855469,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615663548870114e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0018153003184124,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.45001220703125,291.45001220703125,295.0382995605469,294.1340026855469,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615663548870114e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0018153003184124,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.4595031738281,291.45330810546875,295.0382995605469,294.1340026855469,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743153307642873e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0016926034586504,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.4595031738281,291.45330810546875,295.0382995605469,294.1340026855469,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743153307642873e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0016926034586504,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.4709777832031,291.4576110839844,295.0382995605469,294.1340026855469,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615663548870114e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0016086504328995,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.4709777832031,291.4576110839844,295.0382995605469,294.1340026855469,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615663548870114e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0016086504328995,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.4773864746094,291.4601135253906,295.0382995605469,294.1340026855469,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361565114116093e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0015669874846935,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.4842224121094,291.4628601074219,295.0382995605469,294.1340026855469,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.36156428693548e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.00152660056483,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.4991760253906,291.468994140625,295.0382995605469,294.1340026855469,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,7.016790577393794e-13,-5.979977334179618e-18,-7.01673094627431e-13,2.969085480947209e-12,0.0,0.0,0.0,0.0,60.0,0.0014433258911594,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,-1.9898941164536042e-13,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.4991760253906,291.468994140625,295.0382995605469,294.1340026855469,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,7.016790577393794e-13,-5.979977334179618e-18,-7.01673094627431e-13,2.969085480947209e-12,0.0,0.0,0.0,0.0,60.0,0.0014433258911594,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.51568603515625,291.4759521484375,295.0382995605469,294.1340026855469,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743151239691342e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0013621087418869,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.51568603515625,291.4759521484375,295.0382995605469,294.1340026855469,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743151239691342e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0013621087418869,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.5335998535156,291.4836730957031,295.0382995605469,294.1340026855469,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361564700525786e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0013008920941501,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.5335998535156,291.4836730957031,295.0382995605469,294.1340026855469,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361564700525786e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0013008920941501,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.55279541015625,291.4920349121094,295.0382995605469,294.1340026855469,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402884324906598e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012263705721125,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.55279541015625,291.4920349121094,295.0382995605469,294.1340026855469,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402884324906598e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012263705721125,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.5628356933594,291.4964599609375,295.0382995605469,294.1340026855469,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743151239691342e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0012079084990546,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.5731506347656,291.50103759765625,295.0382995605469,294.1340026855469,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743150826101037e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0011826169211417,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.59454345703125,291.5105895996094,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361563873345175e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0011264134664088,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.59454345703125,291.5105895996094,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361563873345175e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0011264134664088,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.6168212890625,291.5205993652344,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361563459754868e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0010603482369333,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.6168212890625,291.5205993652344,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361563459754868e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0010603482369333,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.6398620605469,291.5310363769531,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402882670545373e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0010048059048131,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.6398620605469,291.5310363769531,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402882670545373e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0010048059048131,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.66357421875,291.5418395996094,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0010034381411969,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.66357421875,291.5418395996094,295.0382995605469,294.1340026855469,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0010034381411969,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.67559814453125,291.5473327636719,295.0382995605469,294.1340026855469,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615622189839494e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0010445147054269,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.687744140625,291.55291748046875,295.0382995605469,294.1340026855469,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0058348877355456,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.7123107910156,291.564208984375,295.0382995605469,294.1340026855469,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0341915115714073,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.7123107910156,291.564208984375,295.0382995605469,294.1340026855469,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0341915115714073,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.7371520996094,291.5756225585937,295.0382995605469,294.1340026855469,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402881843364759e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1238281577825546,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.7371520996094,291.5756225585937,295.0382995605469,294.1340026855469,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402881843364759e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1238281577825546,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.7620544433594,291.587158203125,295.0382995605469,294.1340026855469,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431491717398106e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0545192211866378,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.7620544433594,291.587158203125,295.0382995605469,294.1340026855469,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431491717398106e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0545192211866378,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.7869873046875,291.5987243652344,295.0382995605469,294.1340026855469,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402882670545373e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0291008837521076,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
