time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,1.9898941164536042e-13,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.7869873046875,291.5987243652344,295.0382995605469,294.1340026855469,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402882670545373e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0291008837521076,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.79937744140625,291.6044921875,295.0382995605469,294.1340026855469,285.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0241395402699708,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.8117370605469,291.6102600097656,295.0382995605469,294.1340026855469,285.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.020381299778819,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.83624267578125,291.6216735839844,295.0382995605469,294.1340026855469,285.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0035275775007903,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.83624267578125,291.6216735839844,295.0382995605469,294.1340026855469,285.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615626325742564e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0035275775007903,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.8603210449219,291.6329345703125,295.0382995605469,294.1340026855469,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361563046164561e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0030317527707666,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.8603210449219,291.6329345703125,295.0382995605469,294.1340026855469,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361563046164561e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0030317527707666,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.88385009765625,291.6439819335937,295.0382995605469,294.1340026855469,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431495853301176e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.00223612296395,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.88385009765625,291.6439819335937,295.0382995605469,294.1340026855469,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431495853301176e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.00223612296395,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.90673828125,291.6547241210937,295.0382995605469,294.1340026855469,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431495853301176e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0016182383988052,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.90673828125,291.6547241210937,295.0382995605469,294.1340026855469,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431495853301176e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0016182383988052,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.9178771972656,291.6600036621094,295.0382995605469,294.1340026855469,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743148344559198e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,0.0013853212585672,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,-1.9898941164536042e-13,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.9288024902344,291.6651611328125,295.0382995605469,294.1340026855469,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.3202403198564522e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011802671942859,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.949951171875,291.6751708984375,295.0382995605469,294.1340026855469,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361560151032417e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0008140695281326,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.949951171875,291.6751708984375,295.0382995605469,294.1340026855469,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361560151032417e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0008140695281326,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.97003173828125,291.6847229003906,295.0382995605469,294.1340026855469,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402879361822923e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005576119874604,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.97003173828125,291.6847229003906,295.0382995605469,294.1340026855469,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402879361822923e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005576119874604,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.9889221191406,291.6937255859375,295.0382995605469,294.1340026855469,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361559737442111e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0003938201407436,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.9889221191406,291.6937255859375,295.0382995605469,294.1340026855469,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361559737442111e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0003938201407436,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,292.0065002441406,291.7021789550781,295.0382995605469,294.1340026855469,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361559737442111e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0002648922381922,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,292.0065002441406,291.7021789550781,295.0382995605469,294.1340026855469,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361559737442111e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0002648922381922,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,-1.9898941164536042e-13,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,292.0147705078125,291.7061462402344,295.0382995605469,294.1340026855469,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320240113061299e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002205807395512,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,292.02264404296875,291.7099609375,295.0382995605469,294.1340026855469,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,0.0001827374362619,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,292.03717041015625,291.7170715332031,295.0382995605469,294.1340026855469,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,7.374840060947463e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,292.03717041015625,291.7170715332031,295.0382995605469,294.1340026855469,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,7.374840060947463e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,-1.9898941164536042e-13,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,292.04998779296875,291.723388671875,295.0382995605469,294.1340026855469,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.3202388722903802e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.610988227999769e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,-1.9898941164536042e-13,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,292.04998779296875,291.723388671875,295.0382995605469,294.1340026855469,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.3202388722903802e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.610988227999769e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,292.05322265625,291.7225036621094,295.0382995605469,294.1340026855469,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.412842274411188e-12,-8.021291168296142e-18,-3.412834251315111e-12,5.624589769631649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0898021830362268e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,292.05322265625,291.7225036621094,295.0382995605469,294.1340026855469,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.412842274411188e-12,-8.021291168296142e-18,-3.412834251315111e-12,5.624589769631649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0898021830362268e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,292.0399475097656,291.7087097167969,295.0382995605469,294.1340026855469,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.74314586301736e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,1.752237403707113e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,292.0399475097656,291.7087097167969,295.0382995605469,294.1340026855469,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.74314586301736e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,1.752237403707113e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,292.0275573730469,291.6972961425781,295.0382995605469,294.1340026855469,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.74314586301736e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,1.734212492010556e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,292.0115051269531,291.6830444335937,295.0382995605469,294.1340026855469,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.74314586301736e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,1.687962685537059e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.9691772460937,291.6465759277344,295.0382995605469,294.1340026855469,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615589102614984e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.3688532817468513e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.9691772460937,291.6465759277344,295.0382995605469,294.1340026855469,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615589102614984e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.3688532817468513e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.9143371582031,291.6003112792969,295.0382995605469,294.1340026855469,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,6.99765723766177e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.9143371582031,291.6003112792969,295.0382995605469,294.1340026855469,285.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,6.99765723766177e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.8482971191406,291.5452880859375,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,3.709788643391221e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.8482971191406,291.5452880859375,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,3.709788643391221e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.7723693847656,291.48260498046875,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,2.175120698666433e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.7723693847656,291.48260498046875,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,2.175120698666433e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
