time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.7311096191406,291.4486694335937,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558083080888e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.8151350786865803e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.6878967285156,291.4132080078125,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402877707461698e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.533212866888789e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.59619140625,291.3382263183594,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743145449427054e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,5.56797422177624e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.59619140625,291.3382263183594,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743145449427054e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,5.56797422177624e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.4985656738281,291.25860595703125,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,3.668936915346421e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.4985656738281,291.25860595703125,295.0382995605469,294.1340026855469,285.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,3.668936915346421e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.3963928222656,291.17547607421875,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743145449427054e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,2.03987965505803e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,291.3963928222656,291.17547607421875,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743145449427054e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,2.03987965505803e-05,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.2909851074219,291.08984375,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.812124355637934e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.2909851074219,291.08984375,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558496671192e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.812124355637934e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.2374572753906,291.0464172363281,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558083080888e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.4611890946980566e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.1836242675781,291.00274658203125,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558083080888e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.1895797797478735e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.07568359375,290.915283203125,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558083080888e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,7.782637112541124e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,291.07568359375,290.915283203125,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361558083080888e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,7.782637112541124e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,5.11685962698017e-13,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,5.388306988096669e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,3.9797882329072054e-13,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,5.388304819692324e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,2.555972577686361e-12,284.7493591308594,294.1499938964844,290.9684753417969,290.8285217285156,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,3.524156877779405e-12,-6.7844642466272534e-18,-3.5241499388855013e-12,2.261636407666079e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.836193849972915e-06,-0.0,-2.0267154052839512e-24,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,5.11685962698017e-13,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,5.388306988096669e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,3.9797882329072054e-13,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,5.388304819692324e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,2.555972577686361e-12,284.7493591308594,294.1499938964844,290.9684753417969,290.8285217285156,295.0382995605469,294.1340026855469,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,3.524156877779405e-12,-6.7844642466272534e-18,-3.5241499388855013e-12,2.261636407666079e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.836193849972915e-06,-0.0,-2.0267154052839512e-24,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.86334228515625,290.7434997558594,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615560151293545e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.812636764952913e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.86334228515625,290.7434997558594,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615560151293545e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.812636764952913e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.7615661621094,290.6613464355469,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615560151293545e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.042972508003004e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.7615661621094,290.6613464355469,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.3615560151293545e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.042972508003004e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.7123718261719,290.62164306640625,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361555601539048e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,8.109913324005902e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.6645202636719,290.5830993652344,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361555187948742e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,6.241554274311056e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.573486328125,290.5098571777344,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431421407046054e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,3.236407110307482e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.573486328125,290.5098571777344,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431421407046054e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,3.236407110307482e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.4898376464844,290.4427490234375,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402874398739249e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.0843489083927125e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.4898376464844,290.4427490234375,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402874398739249e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.0843489083927125e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.4148864746094,290.3828430175781,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361554774358437e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.3336089068616276e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.4148864746094,290.3828430175781,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361554774358437e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,1.3336089068616276e-05,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.34991455078125,290.3312683105469,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402874398739249e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.663023214059649e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.34991455078125,290.3312683105469,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402874398739249e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.663023214059649e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,-1.9898941164536042e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.3216247558594,290.3089294433594,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.3202347363873175e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.724858500703704e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.2963256835937,290.2890930175781,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743141313523991e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,7.142983577068662e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.25537109375,290.25537109375,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361554360768129e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,7.942740012367722e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.25537109375,290.25537109375,295.0382995605469,294.1340026855469,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361554360768129e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,7.942740012367722e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,-1.9898941164536042e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.2284240722656,290.2284240722656,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320234529592165e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.609844836522825e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,-2.558429813490085e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,-2.694153494048335e-13,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,-1.9898941164536042e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,-2.694152409846162e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,-1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.2284240722656,290.2284240722656,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9538270740887546e-12,-3.320234529592165e-18,1.953830326695272e-12,-1.367895163459365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.609844836522825e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.216796875,290.216796875,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431417271142976e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,1.937302613441716e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.216796875,290.216796875,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431417271142976e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,1.937302613441716e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.2218017578125,290.2218017578125,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361554774358437e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,5.67111101190676e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.2218017578125,290.2218017578125,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361554774358437e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,5.67111101190676e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
