time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.2309875488281,290.2309875488281,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,3.4684995760952964e-12,-7.402874398739249e-18,-3.468492203520524e-12,3.943112763388212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.144230842939578e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0,284.7493591308594,294.1499938964844,290.24481201171875,290.24481201171875,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,7.573362510032717e-13,-5.361554774358437e-18,-7.573308842025179e-13,1.287608908384641e-12,0.0,0.0,0.0,0.0,60.0,7.1869853854877874e-06,-0.0,-0.0,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.2870788574219,290.2870788574219,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431417271142976e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,2.9984046250319807e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.2870788574219,290.2870788574219,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.7431417271142976e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,2.9984046250319807e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.3500061035156,290.3500061035156,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743141313523991e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,5.887819497729652e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,2.558429813490085e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.694153494048335e-13,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,1.9898941164536042e-13,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,2.694152409846162e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,1.2779862888431805e-12,284.7493591308594,294.1499938964844,290.3500061035156,290.3500061035156,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,8.129934442671627e-13,-4.743141313523991e-18,-8.12988727987713e-13,-3.938677725981443e-13,0.0,0.0,0.0,0.0,60.0,5.887819497729652e-06,-0.0,-5.066788513209878e-25,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.2942463928643523e-08,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,2.4159550804370162e-08,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,1.7844175914660813e-08,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,2.4159541922585962e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.1460213755754013e-07,284.749267578125,294.1499938964844,290.4269714355469,290.416015625,295.038330078125,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.444502626985923e-07,3.0577515346130735e-13,2.44449978481498e-07,-5.5936573062354e-07,0.0,0.0,0.0,-1.3769167708233e-06,60.0,7.943248056108132e-05,-0.0,-4.0744207527722106e-15,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,2.2942463928643523e-08,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,2.4159550804370162e-08,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,1.7844175914660813e-08,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,2.4159541922585962e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.1460213755754013e-07,284.749267578125,294.1499938964844,290.4269714355469,290.416015625,295.038330078125,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.444502626985923e-07,3.0577515346130735e-13,2.44449978481498e-07,-5.5936573062354e-07,0.0,0.0,0.0,-1.3769167708233e-06,60.0,7.943248056108132e-05,-0.0,-4.0744207527722106e-15,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,1.544081413840104e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,1.625994343612547e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,1.2009547845082125e-07,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,1.625993633069811e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.712991987318674e-07,284.749267578125,294.1499938964844,290.51025390625,290.48712158203125,295.038330078125,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6455070408483152e-06,2.058053814174565e-12,1.6455049944852362e-06,-3.765157771340455e-06,0.0,0.0,0.0,-9.268638677895067e-06,60.0,0.0037921415641903,-0.0,-1.8455515707251765e-13,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,1.544081413840104e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,1.625994343612547e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,1.2009547845082125e-07,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,1.625993633069811e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.712991987318674e-07,284.749267578125,294.1499938964844,290.51025390625,290.48712158203125,295.038330078125,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6455070408483152e-06,2.058053814174565e-12,1.6455049944852362e-06,-3.765157771340455e-06,0.0,0.0,0.0,-9.268638677895067e-06,60.0,0.0037921415641903,-0.0,-1.8455515707251765e-13,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,3.945835658214492e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,4.15516041130104e-07,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,3.068989826715552e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,4.155158705998474e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.9710228116309736e-06,284.7492980957031,294.1499938964844,290.5541381835937,290.52447509765625,295.038330078125,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.206389348837547e-06,5.260600115242209e-12,4.206383891869336e-06,-9.623931873647962e-06,0.0,0.0,0.0,-2.3693079128861427e-05,60.0,0.0104763694107532,-0.0,-1.2052127958822598e-12,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,6.399346830221475e-07,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,6.738829370078747e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,4.977280241291737e-07,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,6.738826527907804e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,3.196600118826609e-06,284.7492980957031,294.1499938964844,290.5994567871094,290.5629272460937,295.0382995605469,294.1340026855469,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.821557690273039e-06,8.531337095107894e-12,6.821549050073372e-06,-1.5607491150149144e-05,0.0,0.0,0.0,-3.842344449367374e-05,60.0,0.0172791387885808,-0.0,-3.169983806700083e-12,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,2.028250264629605e-06,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,2.1358480353228515e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,1.5775312931509688e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,2.1358471258281497e-06,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,1.0131510862265714e-05,284.74957275390625,294.1499938964844,290.69415283203125,290.64306640625,295.0379333496094,294.13397216796875,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1611127522191964e-05,2.7030187116361404e-11,2.1611102056340314e-05,-4.945177715853788e-05,0.0,0.0,0.0,-0.0001217293611261,60.0,0.0591586381196975,-0.0,-3.184408986500742e-11,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,2.028250264629605e-06,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,2.1358480353228515e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,1.5775312931509688e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,2.1358471258281497e-06,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,1.0131510862265714e-05,284.74957275390625,294.1499938964844,290.69415283203125,290.64306640625,295.0379333496094,294.13397216796875,285.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1611127522191964e-05,2.7030187116361404e-11,2.1611102056340314e-05,-4.945177715853788e-05,0.0,0.0,0.0,-0.0001217293611261,60.0,0.0591586381196975,-0.0,-3.184408986500742e-11,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,4.823391009267652e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,5.079269612906501e-06,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,3.751534222828923e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,5.079267339169746e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,2.409379158052616e-05,284.7508239746094,294.1499938964844,290.7939453125,290.72711181640625,295.0360717773437,294.1337585449219,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.1393755711615086e-05,6.428087229171098e-11,5.139369022799656e-05,-0.0001176018777186,0.0,0.0,0.0,-0.0002894864301197,60.0,0.2479730993509292,-0.0,-1.8009044255862247e-10,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,4.823391009267652e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,5.079269612906501e-06,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,3.751534222828923e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,5.079267339169746e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,2.409379158052616e-05,284.7508239746094,294.1499938964844,290.7939453125,290.72711181640625,295.0360717773437,294.1337585449219,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.1393755711615086e-05,6.428087229171098e-11,5.139369022799656e-05,-0.0001176018777186,0.0,0.0,0.0,-0.0002894864301197,60.0,0.2479730993509292,-0.0,-1.8009044255862247e-10,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,8.708106179255992e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.17006764211692e-06,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,6.772986125724856e-06,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,9.170064004138112e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,4.349871232989244e-05,284.7533569335937,294.1499938964844,290.8984375,290.8146667480469,295.0320739746094,294.1328430175781,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.278618381358684e-05,1.1605250788138122e-10,9.2786067398265e-05,-0.0002123179583577,0.0,0.0,0.0,-0.0005226382054388,60.0,0.520723283290863,-0.0,-5.869933983326803e-10,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,8.708106179255992e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.17006764211692e-06,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,6.772986125724856e-06,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,9.170064004138112e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,4.349871232989244e-05,284.7533569335937,294.1499938964844,290.8984375,290.8146667480469,295.0320739746094,294.1328430175781,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.278618381358684e-05,1.1605250788138122e-10,9.2786067398265e-05,-0.0002123179583577,0.0,0.0,0.0,-0.0005226382054388,60.0,0.520723283290863,-0.0,-5.869933983326803e-10,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,1.4567300240742044e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,1.5340088793891482e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,1.133014666265808e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,1.534008333692327e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.276654650922865e-05,284.75811767578125,294.1499938964844,291.0072326660156,290.90533447265625,295.0229187011719,294.1286315917969,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552167086629,1.9413762264441914e-10,0.000155216519488,-0.0003551746776793,0.0,0.0,0.0,-0.000874291814398,60.0,1.0157711505889893,-0.0,-1.642645575117285e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,1.4567300240742044e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,1.5340088793891482e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,1.133014666265808e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,1.534008333692327e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.276654650922865e-05,284.75811767578125,294.1499938964844,291.0072326660156,290.90533447265625,295.0229187011719,294.1286315917969,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552167086629,1.9413762264441914e-10,0.000155216519488,-0.0003551746776793,0.0,0.0,0.0,-0.000874291814398,60.0,1.0157711505889893,-0.0,-1.642645575117285e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,1.7665499399299733e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,1.860264637798537e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,1.3739861969952472e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,1.860263910202775e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,8.824266114970669e-05,284.7606811523437,294.1499938964844,291.0630798339844,290.95172119140625,295.01763916015625,294.1258239746094,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882284414023,2.3542709448598487e-10,0.0001882282085716,-0.0004307138151489,0.0,0.0,0.0,-0.0010602377587929,60.0,1.2775932550430298,-0.0,-2.415669664301845e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,2.161312295356765e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,2.275969018228352e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,1.6810243323561735e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,2.2759681087336503e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.0001079618232324,284.7635803222656,294.1499938964844,291.119873046875,290.9987487792969,295.011962890625,294.1230163574219,285.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302939392393,2.8803989748915616e-10,0.000230293648201,-0.0005269682733342,0.0,0.0,0.0,-0.001297180657275,60.0,1.5671030282974243,-0.0,-3.6159362171162e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,3.128512253169902e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,3.294478665338829e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,2.433292502246332e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,3.294477210147306e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0001562753750476,284.7703857421875,294.1499938964844,291.2359619140625,291.0944519042969,294.993896484375,294.1081237792969,285.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003199232160113,4.034895750848477e-10,0.0003199228085577,-0.0007408580859191,0.0,0.0,0.0,-0.0018040901049971,60.0,2.2768449783325195,-0.0,-7.576373306505957e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,3.128512253169902e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,3.294478665338829e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,2.433292502246332e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,3.294477210147306e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0001562753750476,284.7703857421875,294.1499938964844,291.2359619140625,291.0944519042969,294.993896484375,294.1081237792969,285.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003199232160113,4.034895750848477e-10,0.0003199228085577,-0.0007408580859191,0.0,0.0,0.0,-0.0018040901049971,60.0,2.2768449783325195,-0.0,-7.576373306505957e-09,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,3.9472335629398e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,4.1566327126929536e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,3.070077218580991e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,4.15663089370355e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0001971721212612,284.77447509765625,294.1499938964844,291.3551330566406,291.1921081542969,294.9696960449219,294.086669921875,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232323844917,5.286990845121409e-10,0.0004232318606227,-0.0009667268022894,0.0,0.0,0.0,-0.002383547835052,60.0,3.1453630924224854,-0.0,-1.206066446712839e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,3.9472335629398e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,4.1566327126929536e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,3.070077218580991e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,4.15663089370355e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0001971721212612,284.77447509765625,294.1499938964844,291.3551330566406,291.1921081542969,294.9696960449219,294.086669921875,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004232323844917,5.286990845121409e-10,0.0004232318606227,-0.0009667268022894,0.0,0.0,0.0,-0.002383547835052,60.0,3.1453630924224854,-0.0,-1.206066446712839e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.028097701957448e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,9.507033973932266e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,7.021868805168197e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,9.50703033595346e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0004509713326115,284.82550048828125,294.1499938964844,291.4769287109375,291.2912902832031,294.8849182128906,294.0220947265625,285.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001234092196682,3.295854700269273e-10,-0.0001234095398103,-0.0009898950811475,0.0,0.0,0.0,0.0004326773050706,60.0,4.125883102416992,-0.0,-6.309251432412566e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.028097701957448e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,9.507033973932266e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,7.021868805168197e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,9.50703033595346e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0004509713326115,284.82550048828125,294.1499938964844,291.4769287109375,291.2912902832031,294.8849182128906,294.0220947265625,285.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001234092196682,3.295854700269273e-10,-0.0001234095398103,-0.0009898950811475,0.0,0.0,0.0,0.0004326773050706,60.0,4.125883102416992,-0.0,-6.309251432412566e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.004614548757672e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.48230517678894e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,7.003603968769312e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.482301538810134e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0004497983027249,284.8021545410156,294.1499938964844,291.6009521484375,291.3916015625,294.8275756835937,293.9867553710937,285.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006812259089201,8.45423453466054e-10,0.0006812250940129,-0.0015414061490446,0.0,0.0,0.0,-0.0038453303277492,60.0,5.714406490325928,-0.0,-6.276470543298275e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.004614548757672e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.48230517678894e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,7.003603968769312e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.482301538810134e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0004497983027249,284.8021545410156,294.1499938964844,291.6009521484375,291.3916015625,294.8275756835937,293.9867553710937,285.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006812259089201,8.45423453466054e-10,0.0006812250940129,-0.0015414061490446,0.0,0.0,0.0,-0.0038453303277492,60.0,5.714406490325928,-0.0,-6.276470543298275e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,9.006287291413173e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,9.484065958531572e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,7.004904182394966e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.484062320552766e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004498818598221,284.8044128417969,294.1499938964844,291.6636962890625,291.4420471191406,294.7974548339844,293.9657287597656,285.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007787784561514,9.63773727491457e-10,0.0007787775248289,-0.0017549977637827,0.0,0.0,0.0,-0.0043892646208405,60.0,6.224729537963867,-0.0,-6.278800412928831e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,9.01233870536089e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.490438969805837e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,7.009610999375582e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.490434604231268e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0004501841613091,284.8378601074219,294.1499938964844,291.726806640625,291.4926452636719,294.77655029296875,293.9396057128906,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008150115609169,1.0747882583928003e-09,0.000815010513179,-0.0020106222946196,0.0,0.0,0.0,-0.0046216542832553,60.0,6.433265686035156,-0.0,-6.287238107915982e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.024637256516144e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.503390174359085e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,7.019176700850949e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.503386536380276e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0004507985140662,284.821533203125,294.1499938964844,291.8540954589844,291.5940246582031,294.7254943847656,293.8798828125,285.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077935876324,1.419761419541032e-09,0.0010077921906486,-0.0027247748803347,0.0,0.0,0.0,-0.0057468772865831,60.0,8.415446281433105,-0.0,-6.304406241497419e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.024637256516144e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.503390174359085e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,7.019176700850949e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.503386536380276e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0004507985140662,284.821533203125,294.1499938964844,291.8540954589844,291.5940246582031,294.7254943847656,293.8798828125,285.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077935876324,1.419761419541032e-09,0.0010077921906486,-0.0027247748803347,0.0,0.0,0.0,-0.0057468772865831,60.0,8.415446281433105,-0.0,-6.304406241497419e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.055683040060104e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.536082507111132e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,7.043323421385139e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.536078869132324e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0004523493116721,284.82110595703125,294.1499938964844,291.9823913574219,291.69537353515625,294.6747131347656,293.78350830078125,285.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649620042182,1.7602976853936523e-09,0.0009649602579884,-0.0036628686357289,0.0,0.0,0.0,-0.005685759242624,60.0,9.231101989746094,-0.0,-6.347851666532733e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.055683040060104e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.536082507111132e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,7.043323421385139e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.536078869132324e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0004523493116721,284.82110595703125,294.1499938964844,291.9823913574219,291.69537353515625,294.6747131347656,293.78350830078125,285.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649620042182,1.7602976853936523e-09,0.0009649602579884,-0.0036628686357289,0.0,0.0,0.0,-0.005685759242624,60.0,9.231101989746094,-0.0,-6.347851666532733e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,9.086904174182564e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.56895964918658e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,7.067606202326715e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.568956011207774e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.000453908869531,284.7553405761719,294.1499938964844,292.1112670898437,291.7962646484375,294.60333251953125,293.6797790527344,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736412368714,2.2547639311198964e-09,0.0010736390249803,-0.0048541179858148,0.0,0.0,0.0,-0.0064559211023151,60.0,10.99708652496338,-0.0,-6.39169428495734e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,9.086904174182564e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.56895964918658e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,7.067606202326715e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.568956011207774e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.000453908869531,284.7553405761719,294.1499938964844,292.1112670898437,291.7962646484375,294.60333251953125,293.6797790527344,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736412368714,2.2547639311198964e-09,0.0010736390249803,-0.0048541179858148,0.0,0.0,0.0,-0.0064559211023151,60.0,10.99708652496338,-0.0,-6.39169428495734e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,9.13341500563547e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.617937757866456e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,7.103780808392912e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.61793411988765e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0004562321701087,284.75537109375,294.1499938964844,292.2403564453125,291.8963623046875,294.580810546875,293.54949951171875,285.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729186422191,2.728345993574521e-09,0.000972915906459,-0.0061998353339731,0.0,0.0,0.0,-0.0061640436761081,60.0,9.943815231323242,-0.0,-6.457288037609032e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
