time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,9.13341500563547e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.617937757866456e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,7.103780808392912e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,9.61793411988765e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0004562321701087,284.75537109375,294.1499938964844,292.2403564453125,291.8963623046875,294.580810546875,293.54949951171875,285.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729186422191,2.728345993574521e-09,0.000972915906459,-0.0061998353339731,0.0,0.0,0.0,-0.0061640436761081,60.0,9.943815231323242,-0.0,-6.457288037609032e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.156444139080122e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,9.64218852459453e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,7.121692760847509e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,9.642184886615723e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0004573825281113,284.7554626464844,294.1499938964844,292.3048400878906,291.9459533691406,294.5613708496094,293.486328125,285.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756411309354,3.01551206227657e-09,0.000975638104137,-0.0069520301185548,0.0,0.0,0.0,-0.0063077444210648,60.0,10.09009075164795,-0.0,-6.489889869953913e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,9.181049244944006e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.668098209658638e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,7.140829984564334e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,9.66809457167983e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,0.0004586116119753,284.755615234375,294.1499938964844,292.3692321777344,291.9952087402344,294.5428771972656,293.41973876953125,285.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782590204849,3.322039532349663e-09,0.0009782557608559,-0.0077552143484354,0.0,0.0,0.0,-0.0064596855081617,60.0,10.228907585144045,-0.0,-6.524813045416522e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.22474209801294e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.71410918282345e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,7.174813072197139e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,9.714105544844642e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0004607941955327,284.7560119628906,294.1499938964844,292.4974670410156,292.09246826171875,294.5078430175781,293.2973937988281,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829134214669,3.866370779093131e-09,0.0009829095797613,-0.0091814650222659,0.0,0.0,0.0,-0.0067295306362211,60.0,10.500184059143066,-0.0,-6.587060141782787e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.22474209801294e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.71410918282345e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,7.174813072197139e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,9.714105544844642e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0004607941955327,284.7560119628906,294.1499938964844,292.4974670410156,292.09246826171875,294.5078430175781,293.2973937988281,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829134214669,3.866370779093131e-09,0.0009829095797613,-0.0091814650222659,0.0,0.0,0.0,-0.0067295306362211,60.0,10.500184059143066,-0.0,-6.587060141782787e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.25761560210958e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.74872600636445e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.200381514849141e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.748722368385644e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0004624362627509,284.756591796875,294.1499938964844,292.62469482421875,292.187744140625,294.4755554199219,293.20849609375,285.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864215971902,4.275900522543452e-09,0.0009864174062386,-0.0102544678375124,0.0,0.0,0.0,-0.0069325813092291,60.0,10.758398056030272,-0.0,-6.634085991663596e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,9.25761560210958e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.74872600636445e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,7.200381514849141e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.748722368385644e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0004624362627509,284.756591796875,294.1499938964844,292.62469482421875,292.187744140625,294.4755554199219,293.20849609375,285.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864215971902,4.275900522543452e-09,0.0009864174062386,-0.0102544678375124,0.0,0.0,0.0,-0.0069325813092291,60.0,10.758398056030272,-0.0,-6.634085991663596e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.280189260607584e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.77249801508151e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,7.217939128167927e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.772494377102704e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004635639197658,284.7572631835937,294.1499938964844,292.7504577636719,292.2806701660156,294.4455261230469,293.138427734375,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888218482956,4.557108468361548e-09,0.000988817308098,-0.0109912455081939,0.0,0.0,0.0,-0.0070719649083912,60.0,11.002638816833496,-0.0,-6.666474661187749e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.280189260607584e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,9.77249801508151e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,7.217939128167927e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.772494377102704e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004635639197658,284.7572631835937,294.1499938964844,292.7504577636719,292.2806701660156,294.4455261230469,293.138427734375,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888218482956,4.557108468361548e-09,0.000988817308098,-0.0109912455081939,0.0,0.0,0.0,-0.0070719649083912,60.0,11.002638816833496,-0.0,-6.666474661187749e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,9.294040501117706e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,9.787083399714902e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,7.228711183415726e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.787079761736096e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0004642558051273,284.7580871582031,294.1499938964844,292.8743591308594,292.3708190917969,294.4189453125,293.1035461425781,285.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902974124997,4.729634905942248e-09,0.0009902927558869,-0.011443261988461,0.0,0.0,0.0,-0.0071574943140149,60.0,11.226909637451172,-0.0,-6.686384068643747e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,9.294040501117706e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,9.787083399714902e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,7.228711183415726e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.787079761736096e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0004642558051273,284.7580871582031,294.1499938964844,292.8743591308594,292.3708190917969,294.4189453125,293.1035461425781,285.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902974124997,4.729634905942248e-09,0.0009902927558869,-0.011443261988461,0.0,0.0,0.0,-0.0071574943140149,60.0,11.226909637451172,-0.0,-6.686384068643747e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.299673547502608e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,9.793015487957746e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,7.233092765090987e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.79301184997894e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.0004645371809601,284.758544921875,294.1499938964844,292.9354858398437,292.41473388671875,294.4058532714844,293.08837890625,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908977663144,4.799798780652509e-09,0.0009908929932862,-0.0116270873695611,0.0,0.0,0.0,-0.0071922792121768,60.0,11.337285995483398,-0.0,-6.694489940173298e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.302790567744525e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,9.796297672437504e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.235517114168033e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.796294034458695e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0004646928864531,284.7590026855469,294.1499938964844,292.9960021972656,292.45782470703125,294.3932800292969,293.0784606933594,285.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912301320582,4.838614398039454e-09,0.00099122535903,-0.0117287812754511,0.0,0.0,0.0,-0.0072115240618586,60.0,11.443432807922363,-0.0,-6.698975596464153e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.305009007221088e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.798633254831655e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,7.237242243718356e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.798630344448612e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0004648037138395,284.7596740722656,294.1499938964844,293.07476806640625,292.5133056640625,294.3776550292969,293.07476806640625,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914661059156,4.866223868305042e-09,0.000991461216472,-0.0118011161684989,0.0,0.0,0.0,-0.0072252103127539,60.0,11.57652187347412,-0.0,-6.702168064975923e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.305647108703852e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.799305553315207e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,7.237738464027643e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.7993019153364e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0004648355825338,284.760009765625,294.1499938964844,293.114990234375,292.5413513183594,294.3700561523437,293.076904296875,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874161518841902e-09,0.0009915290866047,-0.0118219116702675,0.0,0.0,0.0,-0.0072291451506316,60.0,11.642563819885254,-0.0,-6.703085375647788e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.306884749094024e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.800608677323908e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,7.23870107322e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.8006050393451e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0004648974281735,284.7611694335937,294.1499938964844,293.2309265136719,292.6209716796875,294.3492126464844,293.0953674316406,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622109293937,0.0,0.0,0.0,-0.0072367708198726,60.0,11.828248977661133,-0.0,-6.704864574658131e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,9.306884749094024e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.800608677323908e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,7.23870107322e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.8006050393451e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0004648974281735,284.7611694335937,294.1499938964844,293.2309265136719,292.6209716796875,294.3492126464844,293.0953674316406,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622109293937,0.0,0.0,0.0,-0.0072367708198726,60.0,11.828248977661133,-0.0,-6.704864574658131e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.308792505180465e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,9.802617569221184e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,7.240184640977532e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.802614658838138e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0004649927432183,284.762451171875,294.1499938964844,293.34332275390625,292.69635009765625,294.3307189941406,293.130615234375,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,12.003060340881348,-0.0,-6.707608690703637e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,9.308792505180465e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,9.802617569221184e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,7.240184640977532e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,9.802614658838138e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0004649927432183,284.762451171875,294.1499938964844,293.34332275390625,292.69635009765625,294.3307189941406,293.130615234375,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,12.003060340881348,-0.0,-6.707608690703637e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.312437759945168e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.806455636862664e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,7.243019354064018e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.80645272647962e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.0004651748167816,284.76385498046875,294.1499938964844,293.4518737792969,292.76708984375,294.3144836425781,293.1793518066406,285.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,12.168935775756836,-0.0,-6.712858180435434e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.312437759945168e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.806455636862664e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,7.243019354064018e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.80645272647962e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,0.0004651748167816,284.76385498046875,294.1499938964844,293.4518737792969,292.76708984375,294.3144836425781,293.1793518066406,285.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,12.168935775756836,-0.0,-6.712858180435434e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,9.314949420513584e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.809101175051184e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,7.244973676279187e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.809097537072375e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0004653003124985,284.7645874023437,294.1499938964844,293.5045471191406,292.80059814453125,294.3072204589844,293.2080993652344,285.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989926249976406e-09,0.0009925189660862,-0.0121252052485942,0.0,0.0,0.0,-0.0072865346446633,60.0,12.248584747314451,-0.0,-6.71647839567413e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,9.317824151366948e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.812127973418684e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,7.247208850458264e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.812124335439876e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0004654438816942,284.7653503417969,294.1499938964844,293.5560913085937,292.83282470703125,294.3004455566406,293.2392272949219,285.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025716287576642e-09,0.0009928249055519,-0.0122189717367291,0.0,0.0,0.0,-0.007304276805371,60.0,12.326139450073242,-0.0,-6.720621570366347e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.321448305854574e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,9.815944940783083e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,7.25002828403376e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.815941302804276e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,0.0004656249366234,284.7662658691406,294.1499938964844,293.6124267578125,292.8673095703125,294.2934875488281,293.27655029296875,285.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070855291222642e-09,0.0009932109387591,-0.0123372310772538,0.0,0.0,0.0,-0.0073266541585326,60.0,12.410382270812988,-0.0,-6.725849033273334e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.324563870904969e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,9.819224942475556e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,7.252450450323522e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.819222032092512e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,0.0004657805548049,284.7669982910156,294.1499938964844,293.6556091308594,292.8931884765625,294.2883605957031,293.3072814941406,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,12.47470474243164,-0.0,-6.730343216077017e-08,0.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.050000000745058,9.332632180303337e-05,298.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.050000000745058,9.8277218057774e-05,298.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.050000000745058,7.258725963765755e-05,298.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.050000000745058,9.827718167798594e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.050000000745058,0.0004661836137529,284.76873779296875,285.4460144042969,293.75,292.9478454589844,294.2781982421875,293.38189697265625,285.408447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210139431000016e-09,0.0009944018675014,-0.0127021353691816,0.0,0.0,0.0,-0.0073957033455371,60.0,12.613574028015137,-0.0,-6.741991143144332e-08,1.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.050000000745058,9.332632180303337e-05,298.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.050000000745058,9.8277218057774e-05,298.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.050000000745058,7.258725963765755e-05,298.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.050000000745058,9.827718167798594e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.050000000745058,0.0004661836137529,284.76873779296875,285.4460144042969,293.75,292.9478454589844,294.2781982421875,293.38189697265625,285.408447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210139431000016e-09,0.0009944018675014,-0.0127021353691816,0.0,0.0,0.0,-0.0073957033455371,60.0,12.613574028015137,-0.0,-6.741991143144332e-08,1.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6336483359336853,0.050000000745058,0.0407894551753997,298.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6336483359336853,0.050000000745058,0.0429532714188098,298.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.6336483359336853,0.050000000745058,0.0317251458764076,298.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6336483359336853,0.050000000745058,0.0429532676935195,298.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.6336483359336853,0.050000000745058,0.2037517130374908,285.2206726074219,285.3891296386719,293.7958679199219,292.9736328125,296.87945556640625,297.5571594238281,285.6562194824219,1.0,0.1097079664468765,0.0856150984764099,0.0856150984764099,1.0,1.0,-0.4345543980598449,0.0005776624311693,0.4339767396450043,-0.1304544508457183,0.0,0.0,0.0,10.203070640563965,60.0,1391.102783203125,0.0,12.263843536376951,1.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.6315842270851135,0.050000000745058,0.0452472604811191,298.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.6315842270851135,0.050000000745058,0.0476475432515144,298.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.6315842270851135,0.050000000745058,0.0351923145353794,298.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.6315842270851135,0.050000000745058,0.0476475432515144,298.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.6315842270851135,0.050000000745058,0.2260194271802902,286.4425964355469,285.3322448730469,293.8417358398437,292.99932861328125,297.24835205078125,298.63922119140625,287.3780517578125,1.0,0.1210883557796478,0.1712301969528198,0.1712301969528198,1.0,1.0,-0.4821069240570068,0.0180991850793361,0.4640077352523803,-0.1241124346852302,0.0,0.0,0.0,12.502259254455566,60.0,2960.674072265625,0.0,16.683666229248047,1.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17193603515625,0.5964449048042297,0.050000000745058,0.0455490723252296,298.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.17193603515625,0.5964449048042297,0.050000000745058,0.0479653663933277,298.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17193603515625,0.5964449048042297,0.050000000745058,0.0354270562529563,298.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.17193603515625,0.5964449048042297,0.050000000745058,0.0479653663933277,298.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.17193603515625,0.5964449048042297,0.050000000745058,0.2275270521640777,288.3381042480469,285.27081298828125,293.8912658691406,293.0269775390625,297.23638916015625,298.6447448730469,289.06475830078125,1.0,0.132060557603836,0.263597160577774,0.263597160577774,1.0,1.0,-0.4853342473506927,0.0388749800622463,0.4464592635631561,-0.1040500998497009,1.0,1.0,0.0,16.550777435302734,60.0,3114.256591796875,0.0,20.21650123596192,1.0,280.9209289550781,283.1320495605469,295.39093017578125,297.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,6.941492097598303e-21,3.4707460487991515e-21,3.4707460487991515e-21,0.0,0.0,-0.0,4.107558561372571e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.5710628628730774,0.050000000745058,0.0456803031265735,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.5710628628730774,0.050000000745058,0.0481035597622394,298.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.5710628628730774,0.050000000745058,0.0355291254818439,298.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.5710628628730774,0.050000000745058,0.0481035597622394,298.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72869873046875,0.5710628628730774,0.050000000745058,0.2281825691461563,288.7068176269531,285.2183837890625,293.9335632324219,293.0505065917969,297.2291564941406,298.6158447265625,287.7458801269531,1.0,0.1405815333127975,0.3424603939056396,0.3424603939056396,1.0,1.0,-0.4867328405380249,0.0680900067090988,0.4186428189277649,-0.0751750022172927,1.0,1.0,0.0,20.03041076660156,60.0,11886.328125,0.0,23.18358612060547,1.0,281.4495544433594,287.4074401855469,296.30401611328125,297.1037292480469,293.1499938964844,293.1499938964844,283.1499938964844,1470.1888427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.066875547170639,1.0,0.0,0.0,0.8041084408760071,0.8041126132011414,5.66335387475192e-08,4.239166259765625,4.239156246185303,1.0010830010287464e-05,0.0,0.0,-0.0,5161.935546875,0.0,16.539518356323242,1891.4697265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.5492786765098572,0.050000000745058,0.0458176508545875,298.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.5492786765098572,0.050000000745058,0.0482481941580772,298.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.5492786765098572,0.050000000745058,0.0356359519064426,298.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.5492786765098572,0.050000000745058,0.0482481941580772,298.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.5492786765098572,0.050000000745058,0.2288686633110046,286.7736511230469,285.1614074707031,293.9794921875,293.075927734375,297.2194519042969,298.58270263671875,285.9761657714844,1.0,0.1489806473255157,0.4280754625797272,0.4280754625797272,1.0,1.0,-0.4881964325904846,0.1093644574284553,0.3788319826126098,-0.0342949740588665,1.0,1.0,0.0,23.708904266357425,60.0,11365.5947265625,0.0,26.33422088623047,1.0,282.0631408691406,285.0705871582031,296.95379638671875,297.4755859375,293.1499938964844,293.1499938964844,283.1499938964844,2381.646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1909218430519104,1.0,0.0,0.0,1.027914047241211,1.0279159545898438,7.121894185502242e-08,4.265053749084473,4.265044212341309,9.793354365683626e-06,0.0,0.0,-0.0,3407.09033203125,0.0,33.30305480957031,1895.318603515625,0.0,0.0,0.26158407330513,1.0,0.0,3.0,1.0,0.0
17906760,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.5324949026107788,0.050000000745058,0.0459488853812217,298.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.5324949026107788,0.050000000745058,0.0483863912522792,298.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.5324949026107788,0.050000000745058,0.0357380248606205,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.5324949026107788,0.050000000745058,0.0483863912522792,298.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.5324949026107788,0.050000000745058,0.2295242100954055,285.5779724121094,285.1044311523437,294.02545166015625,293.10125732421875,297.0992431640625,298.5447998046875,285.2591857910156,1.0,0.1565376967191696,0.5424603819847107,0.5424603819847107,0.800000011920929,1.0,-0.4895948767662048,0.1662450432777404,0.3233498334884643,0.0221406742930412,1.0,1.0,0.0,27.226959228515625,60.0,10427.5751953125,0.0,29.362775802612305,1.0,282.54119873046875,284.49102783203125,297.0912475585937,297.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,3736.97705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302300214767456,1.0,0.0,0.0,1.287609577178955,1.2876124382019043,1.1065640137530865e-07,4.265901565551758,4.265892028808594,9.786121154320426e-06,0.0,0.0,-0.0,2947.068115234375,0.0,65.34703826904297,1895.43408203125,0.0,119.84626770019533,0.3276056945323944,1.0,0.0,3.0,1.0,0.0
17906820,298.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5120783448219299,0.050000000745058,0.0461580194532871,298.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5120783448219299,0.050000000745058,0.0486066155135631,298.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5120783448219299,0.050000000745058,0.0359006822109222,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5120783448219299,0.050000000745058,0.0486066155135631,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5120783448219299,0.050000000745058,0.2305688560009002,285.0511779785156,285.00506591796875,294.1055908203125,293.14520263671875,295.9298400878906,298.47735595703125,285.0246276855469,1.0,0.1678871214389801,0.7419284582138062,0.7419284582138062,0.4512335956096649,1.0,-0.4918228685855865,0.3134277760982513,0.1783951073884964,0.168377012014389,0.907221019268036,0.907221019268036,0.0,32.84111785888672,60.0,10358.810546875,0.0,34.25872802734375,1.0,282.9862976074219,284.42486572265625,296.5821838378906,297.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,7498.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671657145023346,1.0,0.0,0.0,1.6848773956298828,1.6848825216293335,1.8942185420200985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.650634765625,0.0,150.20970153808594,1895.4371337890625,0.0,221.18753051757807,0.4235994815826416,1.0,0.0,3.0,1.0,0.0
17906880,298.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.509795606136322,0.050000000745058,0.0461862236261367,298.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.509795606136322,0.050000000745058,0.0486363172531127,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.509795606136322,0.050000000745058,0.0359226167201995,298.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.509795606136322,0.050000000745058,0.0486363172531127,298.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.509795606136322,0.050000000745058,0.2307097464799881,285.0375366210937,284.9904479980469,294.11737060546875,293.151611328125,295.63824462890625,298.46826171875,285.0174560546875,1.0,0.1693681627511978,0.771230161190033,0.771230161190033,0.4000000059604645,1.0,-0.4921236932277679,0.3493551015853882,0.1427685916423797,0.2041035145521164,0.911834180355072,0.911834180355072,0.0,33.60063171386719,60.0,10493.55859375,0.0,34.92858123779297,1.0,283.01776123046875,284.4378662109375,296.5313415527344,297.33203125,293.1499938964844,293.1499938964844,283.1499938964844,7942.59765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37167888879776,1.0,0.0,0.0,1.7336963415145874,1.7337017059326172,2.0055776417393645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.17626953125,0.0,163.65879821777344,1895.4371337890625,0.0,228.3743438720703,0.4385719299316406,1.0,0.0,3.0,1.0,0.0
17906940,298.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5016470551490784,0.050000000745058,0.0462971590459346,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5016470551490784,0.050000000745058,0.0487531386315822,298.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5016470551490784,0.050000000745058,0.0360089018940925,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5016470551490784,0.050000000745058,0.0487531386315822,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.5016470551490784,0.050000000745058,0.2312638908624649,284.9945068359375,284.95001220703125,294.1658935546875,293.1780090332031,294.597412109375,298.4342041015625,284.9707336425781,1.0,0.1750458478927612,0.891961395740509,0.891961395740509,0.1889035850763321,1.0,-0.493306040763855,0.4597620069980621,0.0335440374910831,0.313858687877655,0.9283775687217712,0.9283775687217712,0.0,36.58458709716797,60.0,11193.845703125,-0.0,37.56473159790039,1.0,283.100341796875,284.4637145996094,296.3881530761719,297.24676513671875,293.1499938964844,293.1499938964844,283.1499938964844,9646.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849368393421173,1.0,0.0,0.0,1.951930403709412,1.951937198638916,2.542272170558135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.0673828125,0.0,231.87994384765625,1895.4371337890625,0.0,249.97467041015625,0.4883823096752167,1.0,0.0,3.0,1.0,0.0
