time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.4957315325736999,0.050000000745058,0.0463886298239231,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.4957315325736999,0.050000000745058,0.0488494634628295,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.4957315325736999,0.050000000745058,0.0360800474882125,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.4957315325736999,0.050000000745058,0.0488494634628295,298.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.4957315325736999,0.050000000745058,0.231720820069313,284.9499206542969,284.95001220703125,294.20928955078125,293.2015380859375,294.2259521484375,298.40826416015625,284.9283752441406,1.0,0.1795484274625778,1.0,1.0,0.0,1.0,-0.4942808449268341,0.4942791163921356,1.7262738083445583e-06,0.3481162190437317,0.9054034948349,0.9054034948349,0.0,39.0373420715332,60.0,11615.7900390625,-0.0,39.7325553894043,1.0,283.1308898925781,284.4544982910156,296.3346862792969,297.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,11575.5966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929975628852844,1.0,0.0,0.0,2.100974798202514,2.100982666015625,2.945337485016353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.7412109375,0.0,290.8796691894531,1895.4371337890625,0.0,263.55157470703125,0.5278701186180115,1.0,0.0,3.0,1.0,0.0
17907060,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0465574413537979,298.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0490272268652915,298.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0362113416194915,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0490272268652915,298.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.2325640469789505,284.8829650878906,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3647766113281,284.8713684082031,1.0,0.1875191628932953,1.0,1.0,0.0,1.0,-0.4960795938968658,0.4960792362689972,3.523887244227808e-07,0.3497905731201172,0.8359439373016357,0.8359439373016357,0.0,43.55482482910156,48.0,11865.3115234375,-0.0,43.73904037475586,1.0,283.14801025390625,284.3774108886719,296.3106384277344,297.2390441894531,293.1499938964844,293.1499938964844,283.1499938964844,16799.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040192663669586,1.0,0.0,0.0,2.314953565597534,2.3149638175964355,3.575839002678549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.15673828125,0.0,402.1440734863281,1895.4371337890625,0.0,282.79412841796875,0.577855110168457,1.0,0.0,3.0,1.0,0.0
17907120,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0465574413537979,298.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0490272268652915,298.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0362113416194915,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.0490272268652915,298.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.486021876335144,0.050000000745058,0.2325640469789505,284.8829650878906,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3647766113281,284.8713684082031,1.0,0.1875191628932953,1.0,1.0,0.0,1.0,-0.4960795938968658,0.4960792362689972,3.523887244227808e-07,0.3497905731201172,0.8359439373016357,0.8359439373016357,0.0,43.55482482910156,48.0,11865.3115234375,-0.0,43.73904037475586,1.0,283.14801025390625,284.3774108886719,296.3106384277344,297.2390441894531,293.1499938964844,293.1499938964844,283.1499938964844,16799.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040192663669586,1.0,0.0,0.0,2.314953565597534,2.3149638175964355,3.575839002678549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.15673828125,0.0,402.1440734863281,1895.4371337890625,0.0,282.79412841796875,0.577855110168457,1.0,0.0,3.0,1.0,0.0
17907180,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0465984381735324,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0490703992545604,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0362432301044464,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0490703992545604,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.2327688485383987,284.8635559082031,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.333984375,284.8668212890625,1.0,0.1889190077781677,1.0,1.0,0.0,1.0,-0.4965168833732605,0.4965165257453918,3.5291395761305466e-07,0.3504576385021209,0.7685732841491699,0.7685732841491699,0.0,44.65463638305664,36.0,11859.5654296875,-0.0,44.71862411499024,1.0,283.1498107910156,284.3822631835937,296.30926513671875,297.23291015625,293.1499938964844,293.1499938964844,283.1499938964844,21318.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054895639419555,1.0,0.0,0.0,2.293808460235596,2.293819189071656,3.5108126894556335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.41748046875,0.0,413.9110107421875,1895.4371337890625,0.0,285.4278259277344,0.5795141458511353,1.0,0.0,3.0,1.0,0.0
17907240,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0465984381735324,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0490703992545604,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0362432301044464,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.0490703992545604,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4837944507598877,0.050000000745058,0.2327688485383987,284.8635559082031,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.333984375,284.8668212890625,1.0,0.1889190077781677,1.0,1.0,0.0,1.0,-0.4965168833732605,0.4965165257453918,3.5291395761305466e-07,0.3504576385021209,0.7685732841491699,0.7685732841491699,0.0,44.65463638305664,36.0,11859.5654296875,-0.0,44.71862411499024,1.0,283.1498107910156,284.3822631835937,296.30926513671875,297.23291015625,293.1499938964844,293.1499938964844,283.1499938964844,21318.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054895639419555,1.0,0.0,0.0,2.293808460235596,2.293819189071656,3.5108126894556335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.41748046875,0.0,413.9110107421875,1895.4371337890625,0.0,285.4278259277344,0.5795141458511353,1.0,0.0,3.0,1.0,0.0
17907300,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.4850525259971618,0.050000000745058,0.0465752184391021,298.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.4850525259971618,0.050000000745058,0.0490459501743316,298.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.4850525259971618,0.050000000745058,0.0362251698970794,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.4850525259971618,0.050000000745058,0.0490459501743316,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.4850525259971618,0.050000000745058,0.232652872800827,284.8763122558594,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3225402832031,284.88629150390625,1.0,0.1876928806304931,1.0,1.0,0.0,1.0,-0.4962694942951202,0.4962691366672516,3.527808019043732e-07,0.3504457175731659,0.7501962184906006,0.7501962184906006,0.0,44.03546142578125,36.0,11838.369140625,-0.0,44.16676712036133,1.0,283.1499328613281,284.4122314453125,296.31597900390625,297.2333374023437,293.1499938964844,293.1499938964844,283.1499938964844,22177.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036728143692016,1.0,0.0,0.0,2.231607913970948,2.231618404388428,3.322990949072846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.974609375,0.0,390.2908020019531,1895.4371337890625,0.0,282.17596435546875,0.5702295303344727,1.0,0.0,3.0,1.0,0.0
17907360,298.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.4875964522361755,0.050000000745058,0.0465288050472736,298.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.4875964522361755,0.050000000745058,0.0489970743656158,298.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.4875964522361755,0.050000000745058,0.0361890718340873,298.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.4875964522361755,0.050000000745058,0.0489970743656158,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.4875964522361755,0.050000000745058,0.2324210256338119,284.8983154296875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3133544921875,284.909912109375,1.0,0.1853854656219482,1.0,1.0,0.0,1.0,-0.4957749843597412,0.4957746565341949,3.5243832030573685e-07,0.3502516448497772,0.7442653775215149,0.7442653775215149,0.0,42.79605865478516,25.0,11849.369140625,-0.0,43.06379318237305,1.0,283.1499938964844,284.439208984375,296.3304443359375,297.2441711425781,293.1499938964844,293.1499938964844,283.1499938964844,22220.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013150930404663,1.0,0.0,0.0,2.188833951950073,2.1888442039489746,3.1968258440429054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.36962890625,0.0,372.2460632324219,1895.4371337890625,0.0,277.9931030273437,0.5583910346031189,1.0,0.0,3.0,1.0,0.0
17907420,298.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.4923352599143982,0.050000000745058,0.0464453138411045,298.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.4923352599143982,0.050000000745058,0.0489091500639915,298.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.4923352599143982,0.050000000745058,0.0361241325736045,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.4923352599143982,0.050000000745058,0.0489091500639915,298.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.4923352599143982,0.050000000745058,0.2320039570331573,284.9282531738281,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3045654296875,284.9391174316406,1.0,0.1812808513641357,1.0,1.0,0.0,1.0,-0.494885504245758,0.4948851466178894,3.5178339885533205e-07,0.3498151302337646,0.7489727735519409,0.7489727735519409,0.0,40.56563949584961,25.0,11860.146484375,-0.0,41.08428192138672,1.0,283.1499938964844,284.4717102050781,296.3581848144531,297.2687683105469,293.1499938964844,293.1499938964844,283.1499938964844,21017.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984642028808594,1.0,0.0,0.0,2.13938045501709,2.139390230178833,3.054002775115805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.76904296875,0.0,346.6595153808594,1895.4371337890625,0.0,272.9895324707031,0.5485153198242188,1.0,0.0,3.0,1.0,0.0
17907480,298.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6021541953086853,0.1705604046583175,0.0742416605353355,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4996126890182495,0.050000000745058,0.0487850978970527,298.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.5031933784484863,0.1622073352336883,0.0367525145411491,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4996126890182495,0.050000000745058,0.0487850978970527,298.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4996126890182495,0.050000000745058,0.2314154952764511,284.9429016113281,284.95001220703125,294.5767822265625,293.3959045410156,294.5666198730469,298.30078125,284.9574890136719,1.0,0.1788040250539779,1.0,1.0,0.0,1.0,-0.5279154181480408,0.5279150605201721,3.798980685587594e-07,0.3735885918140411,0.755260169506073,0.755260169506073,0.0,37.66297149658203,45.0,12250.65625,-0.0,42.243125915527344,1.0,283.1499938964844,284.49273681640625,296.3778381347656,297.2897033691406,293.1499938964844,293.1499938964844,283.1499938964844,20336.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973273336887359,1.0,0.0,0.0,2.1311280727386475,2.13113784790039,3.030487789601466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.5966796875,0.0,340.39617919921875,1895.4371337890625,0.0,271.01025390625,0.5426285266876221,1.0,0.0,3.0,1.0,0.0
17907540,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.7938785552978516,0.1647799462080001,0.1479799598455429,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.5251665711402893,0.154190793633461,0.0484566166996955,298.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7779969573020935,0.1611998081207275,0.1084955036640167,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.5251665711402893,0.050000000745058,0.0484566166996955,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.5251665711402893,0.050000000745058,0.229857325553894,285.163330078125,284.95001220703125,294.62518310546875,293.4208374023437,294.61773681640625,298.2376403808594,285.29888916015625,1.0,0.1823950558900833,1.0,1.0,0.0,1.0,-0.6997413635253906,0.6997408270835876,5.455015639199701e-07,0.5057778358459473,0.9245575070381165,0.9245575070381165,0.0,30.78538703918457,45.0,15659.1533203125,-0.0,56.226051330566406,1.0,283.1499938964844,284.8192749023437,296.45721435546875,297.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,14957.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026545882225036,1.0,0.0,0.0,2.2063915729522705,2.2064006328582764,3.248318023452157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.2978515625,0.0,346.807861328125,1895.4371337890625,0.0,280.3643798828125,0.5553768277168274,1.0,0.0,3.0,1.0,0.0
17907600,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8151917457580566,0.1609233766794204,0.1469627022743225,298.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.7809447646141052,0.1546339988708496,0.1363414525985717,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.8097530603408813,0.1581486910581588,0.1119667440652847,298.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.5431181788444519,0.050000000745058,0.0482943765819072,297.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.5431181788444519,0.050000000745058,0.2290877252817154,285.4710388183594,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1498107910156,285.5469970703125,1.0,0.1881182789802551,1.0,1.0,0.0,1.0,-0.8071655035018921,0.8071647882461548,6.659761879745929e-07,0.591062605381012,1.0,1.0,0.0,27.7167911529541,33.0,17969.501953125,-0.0,68.07794189453125,1.0,283.1499938964844,284.9521789550781,296.6019897460937,297.7497863769531,293.1499938964844,293.1499938964844,283.1499938964844,12532.5439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239740669727325,1.0,0.0,0.0,2.3556032180786133,2.3556127548217773,3.702521667037218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.86376953125,0.0,400.2264099121094,1895.4371337890625,0.0,320.10498046875,0.5853062868118286,1.0,0.0,3.0,1.0,0.0
17907660,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.8515930771827698,0.162833422422409,0.1460132896900177,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8320978879928589,0.1493919640779495,0.1429097354412078,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8459411263465881,0.1591602861881256,0.1112355887889862,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8285298347473145,0.1502367556095123,0.1409475803375244,297.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.575567364692688,0.050000000745058,0.2280488461256027,285.7514038085937,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0380249023437,285.78387451171875,1.0,0.1925796717405319,1.0,1.0,0.0,1.0,-0.923060417175293,0.923059582710266,8.132225843837659e-07,0.6852284669876099,1.0,1.0,0.0,23.44060707092285,25.0,20538.509765625,-0.0,81.67801666259766,1.0,283.1499938964844,285.082275390625,296.8016967773437,298.1857604980469,293.1499938964844,293.1499938964844,283.1499938964844,14476.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904551208019256,1.0,0.0,0.0,2.5342493057250977,2.5342602729797363,4.285406305370998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.68017578125,0.0,498.2120056152344,1895.4371337890625,0.0,478.49603271484375,0.6287124752998352,1.0,0.0,3.0,1.0,0.0
17907720,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.8515930771827698,0.162833422422409,0.1460132896900177,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8320978879928589,0.1493919640779495,0.1429097354412078,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8459411263465881,0.1591602861881256,0.1112355887889862,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8285298347473145,0.1502367556095123,0.1409475803375244,297.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.575567364692688,0.050000000745058,0.2280488461256027,285.7514038085937,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0380249023437,285.78387451171875,1.0,0.1925796717405319,1.0,1.0,0.0,1.0,-0.923060417175293,0.923059582710266,8.132225843837659e-07,0.6852284669876099,1.0,1.0,0.0,23.44060707092285,25.0,20538.509765625,-0.0,81.67801666259766,1.0,283.1499938964844,285.082275390625,296.8016967773437,298.1857604980469,293.1499938964844,293.1499938964844,283.1499938964844,14476.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904551208019256,1.0,0.0,0.0,2.5342493057250977,2.5342602729797363,4.285406305370998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.68017578125,0.0,498.2120056152344,1895.4371337890625,0.0,478.49603271484375,0.6287124752998352,1.0,0.0,3.0,1.0,0.0
17907780,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.8776274919509888,0.1796317845582962,0.0908330157399177,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.8776274919509888,0.1548050791025161,0.0956515446305275,298.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.8776274919509888,0.1714469939470291,0.0706479027867317,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.8776274919509888,0.1505108922719955,0.0956515446305275,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9456955194473268,0.1383178681135177,0.5569491982460022,286.0455322265625,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04296875,286.0704040527344,1.0,0.198212131857872,1.0,1.0,0.0,1.0,-1.092262864112854,1.092261791229248,1.0620143484629807e-06,0.822351336479187,1.0,1.0,0.0,14.419231414794922,45.0,23833.34765625,-0.0,101.06842803955078,1.0,283.1499938964844,285.2694091796875,296.83184814453125,298.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,16270.0361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506023168563843,1.0,0.0,0.0,2.6866941452026367,2.68670654296875,4.816480441149906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.75341796875,0.0,593.63720703125,1895.4371337890625,0.0,689.1123046875,0.6658586859703064,1.0,0.0,3.0,1.0,0.0
17907840,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.8776274919509888,0.1796317845582962,0.0908330157399177,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.8776274919509888,0.1548050791025161,0.0956515446305275,298.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.8776274919509888,0.1714469939470291,0.0706479027867317,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.8776274919509888,0.1505108922719955,0.0956515446305275,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9456955194473268,0.1383178681135177,0.5569491982460022,286.0455322265625,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04296875,286.0704040527344,1.0,0.198212131857872,1.0,1.0,0.0,1.0,-1.092262864112854,1.092261791229248,1.0620143484629807e-06,0.822351336479187,1.0,1.0,0.0,14.419231414794922,45.0,23833.34765625,-0.0,101.06842803955078,1.0,283.1499938964844,285.2694091796875,296.83184814453125,298.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,16270.0361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506023168563843,1.0,0.0,0.0,2.6866941452026367,2.68670654296875,4.816480441149906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.75341796875,0.0,593.63720703125,1895.4371337890625,0.0,689.1123046875,0.6658586859703064,1.0,0.0,3.0,1.0,0.0
17907900,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.876701831817627,0.1886810362339019,0.0902399197220802,297.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.876701831817627,0.1597562879323959,0.0950269848108291,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.876701831817627,0.178337350487709,0.0701866075396537,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.876701831817627,0.1535257846117019,0.0950269848108291,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.9731086492538452,0.1359999328851699,0.6024914979934692,286.0835266113281,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.03155517578125,286.0897216796875,1.0,0.2043954581022262,1.0,1.0,0.0,1.0,-1.1254757642745972,1.1254745721817017,1.115510599447589e-06,0.8486320376396179,1.0,1.0,0.0,14.819856643676758,45.0,24519.216796875,-0.0,111.4534683227539,1.0,283.1499938964844,285.2664794921875,296.8206481933594,298.5024719238281,293.1499938964844,293.1499938964844,283.1499938964844,17204.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575325071811676,1.0,0.0,0.0,2.7627885341644287,2.76280164718628,5.093175445836096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.576171875,0.0,645.5195922851562,1895.4371337890625,0.0,800.5247802734375,0.6816419363021851,1.0,0.0,3.0,1.0,0.0
17907960,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8846068978309631,0.1959495395421981,0.0954029783606529,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8846068978309631,0.1643111407756805,0.1004639342427253,298.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8846068978309631,0.1838805526494979,0.0742023214697837,297.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8846068978309631,0.1565226167440414,0.1004639342427253,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.9663679599761964,0.1339053660631179,0.6072894334793091,286.1351013183594,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.02197265625,286.1495056152344,1.0,0.2127131074666977,1.0,1.0,0.0,1.0,-1.1745861768722534,1.174584984779358,1.1985727041974314e-06,0.8884237408638,1.0,1.0,0.0,15.823271751403809,65.0,25472.998046875,-0.0,123.92009735107422,1.0,283.1499938964844,285.3036193847656,296.7925720214844,298.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,17900.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938616394996643,1.0,0.0,0.0,2.818132400512696,2.818145990371704,5.299270924297161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.35107421875,0.0,685.0948486328125,1895.4371337890625,0.0,895.1971435546875,0.6979207992553711,1.0,0.0,3.0,1.0,0.0
17908020,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.9161072969436646,0.2035031616687774,0.1181484162807464,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.283447265625,0.9161072969436646,0.1691914647817611,0.1244159713387489,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.9161072969436646,0.1894067823886871,0.0918932184576988,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.285400390625,0.9792909026145936,0.157202273607254,0.1496985256671905,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.9203410148620604,0.1325327157974243,0.5972915887832642,286.2875671386719,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9628601074219,286.3076171875,1.0,0.2352991849184036,1.0,1.0,0.0,1.0,-1.2992072105407717,1.2992057800292969,1.426580411134637e-06,0.9883526563644408,1.0,1.0,0.0,19.121337890625,85.0,27786.669921875,-0.0,167.1520538330078,1.0,283.1499938964844,285.4019775390625,296.7652587890625,298.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,19406.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208629608154297,1.0,0.0,0.0,2.9342832565307617,2.934298038482666,5.74509726902761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.51513671875,0.0,773.3441162109375,1895.4371337890625,0.0,1051.036376953125,0.7262844443321228,1.0,0.0,3.0,1.0,0.0
17908080,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.9161072969436646,0.2035031616687774,0.1181484162807464,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.283447265625,0.9161072969436646,0.1691914647817611,0.1244159713387489,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.9161072969436646,0.1894067823886871,0.0918932184576988,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.285400390625,0.9792909026145936,0.157202273607254,0.1496985256671905,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.9203410148620604,0.1325327157974243,0.5972915887832642,286.2875671386719,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9628601074219,286.3076171875,1.0,0.2352991849184036,1.0,1.0,0.0,1.0,-1.2992072105407717,1.2992057800292969,1.426580411134637e-06,0.9883526563644408,1.0,1.0,0.0,19.121337890625,85.0,27786.669921875,-0.0,167.1520538330078,1.0,283.1499938964844,285.4019775390625,296.7652587890625,298.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,19406.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208629608154297,1.0,0.0,0.0,2.9342832565307617,2.934298038482666,5.74509726902761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.51513671875,0.0,773.3441162109375,1895.4371337890625,0.0,1051.036376953125,0.7262844443321228,1.0,0.0,3.0,1.0,0.0
17908140,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.9686332941055298,0.2051078528165817,0.165955901145935,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9370370507240297,0.1676826328039169,0.1594123989343643,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50201416015625,0.97738915681839,0.1885277032852172,0.132793441414833,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.9109792113304138,0.1560178101062774,0.148170530796051,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49761962890625,0.8621019721031189,0.1329372674226761,0.5983971953392029,286.5030517578125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8678283691406,286.523193359375,1.0,0.2649394869804382,1.0,1.0,0.0,1.0,-1.4555498361587524,1.4555480480194092,1.7503683693576022e-06,1.1130852699279783,1.0,1.0,0.0,24.97773551940918,105.0,30588.216796875,-0.0,236.14190673828125,1.0,283.1499938964844,285.5430603027344,296.7961120605469,298.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,20811.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458266973495483,1.0,0.0,0.0,3.0386106967926025,3.0386264324188232,6.160889256534574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.294921875,0.0,858.7998657226562,1895.4371337890625,0.0,1212.2918701171875,0.7517902851104736,1.0,0.0,3.0,1.0,0.0
17908200,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50152587890625,0.9686332941055298,0.2051078528165817,0.165955901145935,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.9370370507240297,0.1676826328039169,0.1594123989343643,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50201416015625,0.97738915681839,0.1885277032852172,0.132793441414833,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.9109792113304138,0.1560178101062774,0.148170530796051,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49761962890625,0.8621019721031189,0.1329372674226761,0.5983971953392029,286.5030517578125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8678283691406,286.523193359375,1.0,0.2649394869804382,1.0,1.0,0.0,1.0,-1.4555498361587524,1.4555480480194092,1.7503683693576022e-06,1.1130852699279783,1.0,1.0,0.0,24.97773551940918,105.0,30588.216796875,-0.0,236.14190673828125,1.0,283.1499938964844,285.5430603027344,296.7961120605469,298.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,20811.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458266973495483,1.0,0.0,0.0,3.0386106967926025,3.0386264324188232,6.160889256534574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.294921875,0.0,858.7998657226562,1895.4371337890625,0.0,1212.2918701171875,0.7517902851104736,1.0,0.0,3.0,1.0,0.0
17908260,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.8266744613647461,0.2023015618324279,0.1831358075141906,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.7775811553001404,0.1685638129711151,0.1604394763708114,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639038085937,0.8075109720230103,0.1881747394800186,0.1323297023773193,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.7597696185112,0.157252162694931,0.1497129797935485,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56378173828125,0.7221112847328186,0.1333644539117813,0.6043078899383545,286.5639343261719,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.76959228515625,286.5641784667969,1.0,0.2936677932739258,1.0,1.0,0.0,1.0,-1.4761255979537964,1.4761238098144531,1.7971345869227662e-06,1.1303445100784302,1.0,1.0,0.0,46.26992416381836,93.0,31401.859375,-0.0,299.6534423828125,1.0,283.1499938964844,285.54620361328125,296.8209228515625,298.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,22136.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688711047172546,1.0,0.0,0.0,3.133872985839844,3.13388991355896,6.553240154971718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.294921875,0.0,942.1305541992188,1895.4371337890625,0.0,1374.286865234375,0.7751050591468811,1.0,0.0,3.0,1.0,0.0
17908320,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.8266744613647461,0.2023015618324279,0.1831358075141906,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.7775811553001404,0.1685638129711151,0.1604394763708114,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639038085937,0.8075109720230103,0.1881747394800186,0.1323297023773193,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.7597696185112,0.157252162694931,0.1497129797935485,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56378173828125,0.7221112847328186,0.1333644539117813,0.6043078899383545,286.5639343261719,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.76959228515625,286.5641784667969,1.0,0.2936677932739258,1.0,1.0,0.0,1.0,-1.4761255979537964,1.4761238098144531,1.7971345869227662e-06,1.1303445100784302,1.0,1.0,0.0,46.26992416381836,93.0,31401.859375,-0.0,299.6534423828125,1.0,283.1499938964844,285.54620361328125,296.8209228515625,298.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,22136.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688711047172546,1.0,0.0,0.0,3.133872985839844,3.13388991355896,6.553240154971718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.294921875,0.0,942.1305541992188,1895.4371337890625,0.0,1374.286865234375,0.7751050591468811,1.0,0.0,3.0,1.0,0.0
17908380,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.783687949180603,0.2052885591983795,0.1851685941219329,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7386102676391602,0.1707774698734283,0.1627840399742126,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.7647733688354492,0.1906070858240127,0.1339763551950454,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7231760025024414,0.1593507379293441,0.1520354896783828,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.6824929118156433,0.1340635567903518,0.6094905734062195,286.5566711425781,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.7153015136719,286.5574645996094,1.0,0.3096362650394439,1.0,1.0,0.0,1.0,-1.4923624992370603,1.4923607110977173,1.8337821074965173e-06,1.1431779861450195,1.0,1.0,0.0,59.35924911499024,81.0,31977.943359375,-0.0,340.301513671875,1.0,283.1499938964844,285.5217590332031,296.81597900390625,298.95703125,293.1499938964844,293.1499938964844,283.1499938964844,23414.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816820502281189,1.0,0.0,0.0,3.223063707351685,3.223081588745117,6.931562097634014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.32568359375,0.0,1024.8817138671875,1895.4371337890625,0.0,1469.299072265625,0.7969495058059692,1.0,0.0,3.0,1.0,0.0
17908440,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.783687949180603,0.2052885591983795,0.1851685941219329,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7386102676391602,0.1707774698734283,0.1627840399742126,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.7647733688354492,0.1906070858240127,0.1339763551950454,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.7231760025024414,0.1593507379293441,0.1520354896783828,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.6824929118156433,0.1340635567903518,0.6094905734062195,286.5566711425781,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.7153015136719,286.5574645996094,1.0,0.3096362650394439,1.0,1.0,0.0,1.0,-1.4923624992370603,1.4923607110977173,1.8337821074965173e-06,1.1431779861450195,1.0,1.0,0.0,59.35924911499024,81.0,31977.943359375,-0.0,340.301513671875,1.0,283.1499938964844,285.5217590332031,296.81597900390625,298.95703125,293.1499938964844,293.1499938964844,283.1499938964844,23414.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816820502281189,1.0,0.0,0.0,3.223063707351685,3.223081588745117,6.931562097634014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.32568359375,0.0,1024.8817138671875,1895.4371337890625,0.0,1469.299072265625,0.7969495058059692,1.0,0.0,3.0,1.0,0.0
17908500,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.777582585811615,0.2077057510614395,0.1872714161872863,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.7326956987380981,0.1721448898315429,0.1641326546669006,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.7584092617034912,0.1923136562108993,0.1351765841245651,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.717239260673523,0.1605800837278366,0.1532730460166931,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.675274133682251,0.1345637589693069,0.6120905876159668,286.5567626953125,284.95001220703125,295.3510437011719,293.7720642089844,295.3476867675781,297.6968688964844,286.5570068359375,1.0,0.3142611682415008,1.0,1.0,0.0,1.0,-1.502554178237915,1.5025523900985718,1.857047891462571e-06,1.1512491703033447,1.0,1.0,0.0,62.659767150878906,81.0,32316.998046875,0.0,353.6837158203125,1.0,283.1499938964844,285.5107421875,296.8189392089844,298.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,24147.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853261590003967,1.0,0.0,0.0,3.273097515106201,3.273115873336792,7.148438498916221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.79296875,0.0,1073.3563232421875,1895.4371337890625,0.0,1496.93017578125,0.8064150214195251,1.0,0.0,3.0,1.0,0.0
17908560,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.7767649292945862,0.2103406935930252,0.1895916759967804,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.7311305999755859,0.1736097782850265,0.165529265999794,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621337890625,0.7569279670715332,0.194156140089035,0.1364576518535614,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56201171875,0.7155593037605286,0.1618809998035431,0.1545270234346389,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618591308594,0.6726620197296143,0.1351500451564788,0.6148061752319336,286.5622253417969,284.95001220703125,295.3961181640625,293.7922668457031,295.3927917480469,297.6812744140625,286.5636291503906,1.0,0.3171531856060028,1.0,1.0,0.0,1.0,-1.5133187770843506,1.5133168697357178,1.8818320768332344e-06,1.1597777605056765,1.0,1.0,0.0,64.33235931396484,69.0,32618.173828125,0.0,363.330322265625,1.0,283.1499938964844,285.5084228515625,296.82781982421875,299.0000305175781,293.1499938964844,293.1499938964844,283.1499938964844,24629.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881557106971741,1.0,0.0,0.0,3.305643320083618,3.305662155151367,7.291305337275844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.88671875,0.0,1105.6944580078125,1895.4371337890625,0.0,1518.5628662109375,0.8171976804733276,1.0,0.0,3.0,1.0,0.0
17908620,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682983398437,0.7818996906280518,0.2143263220787048,0.1930898427963256,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56817626953125,0.7341461181640625,0.1758220344781875,0.1675749868154525,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682373046875,0.7606284618377686,0.1969303041696548,0.1383548378944397,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.7184881567955017,0.1638329923152923,0.1563365459442138,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.6744734644889832,0.1361013352870941,0.6188538074493408,286.5683288574219,284.95001220703125,295.4608764648437,293.8209228515625,295.45758056640625,297.662109375,286.56951904296875,1.0,0.3190005719661712,1.0,1.0,0.0,1.0,-1.5292844772338867,1.529282569885254,1.91898334378493e-06,1.1724270582199097,1.0,1.0,0.0,64.52892303466797,69.0,33101.62890625,0.0,371.9158630371094,1.0,283.1499938964844,285.4994201660156,296.8490905761719,299.0466003417969,293.1499938964844,293.1499938964844,283.1499938964844,25563.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918411254882812,1.0,0.0,0.0,3.367695569992065,3.367715120315552,7.56761380671378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.85791015625,0.0,1169.1378173828125,1895.4371337890625,0.0,1546.9693603515625,0.8295282125473022,1.0,0.0,3.0,1.0,0.0
17908680,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730285644531,0.7854937314987183,0.2159115523099899,0.194470539689064,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728759765625,0.7366563081741333,0.1767031550407409,0.1683726012706756,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729675292969,0.7635585069656372,0.1980300098657608,0.1390960365533828,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57281494140625,0.7209360003471375,0.1646091938018798,0.1570371240377426,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.6765903234481812,0.1364959627389907,0.6204497218132019,286.5730895996094,284.95001220703125,295.48602294921875,293.8319396972656,295.48272705078125,297.6553955078125,286.57476806640625,1.0,0.3191311657428741,1.0,1.0,0.0,1.0,-1.5355451107025146,1.5355432033538818,1.933678049681476e-06,1.1773858070373535,1.0,1.0,0.0,64.04247283935547,57.0,33271.9140625,0.0,373.8494873046875,1.0,283.1499938964844,285.4995422363281,296.85858154296875,299.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,25816.384765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932187676429749,1.0,0.0,0.0,3.384322166442871,3.3843419551849365,7.642522064088553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.96728515625,0.0,1186.539794921875,1895.4371337890625,0.0,1557.6533203125,0.8364999890327454,1.0,0.0,3.0,1.0,0.0
17908740,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58642578125,0.8053404688835144,0.2216607481241226,0.1994285583496093,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.7517383694648743,0.1798992455005645,0.1712014824151992,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.7808104157447815,0.2019915878772735,0.1417222321033477,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.7351807951927185,0.1674245148897171,0.1595091968774795,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58599853515625,0.6903903484344482,0.1379801779985427,0.6261597871780396,286.5864562988281,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6341247558594,286.5882568359375,1.0,0.3173094689846039,1.0,1.0,0.0,1.0,-1.5578694343566897,1.5578675270080566,1.9866588445438538e-06,1.1950621604919434,1.0,1.0,0.0,60.12779235839844,45.0,33922.1328125,0.0,375.0466918945313,1.0,283.1499938964844,285.4930114746094,296.896484375,299.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,26983.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983614563941956,1.0,0.0,0.0,3.4599549770355225,3.459975481033325,7.987928825059498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9404296875,0.0,1267.881591796875,1895.4371337890625,0.0,1597.8460693359375,0.8550627827644348,1.0,0.0,3.0,1.0,0.0
17908800,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58642578125,0.8053404688835144,0.2216607481241226,0.1994285583496093,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.7517383694648743,0.1798992455005645,0.1712014824151992,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.7808104157447815,0.2019915878772735,0.1417222321033477,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.7351807951927185,0.1674245148897171,0.1595091968774795,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58599853515625,0.6903903484344482,0.1379801779985427,0.6261597871780396,286.5864562988281,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6341247558594,286.5882568359375,1.0,0.3173094689846039,1.0,1.0,0.0,1.0,-1.5578694343566897,1.5578675270080566,1.9866588445438538e-06,1.1950621604919434,1.0,1.0,0.0,60.12779235839844,45.0,33922.1328125,0.0,375.0466918945313,1.0,283.1499938964844,285.4930114746094,296.896484375,299.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,26983.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983614563941956,1.0,0.0,0.0,3.4599549770355225,3.459975481033325,7.987928825059498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9404296875,0.0,1267.881591796875,1895.4371337890625,0.0,1597.8460693359375,0.8550627827644348,1.0,0.0,3.0,1.0,0.0
