time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009216308594,0.8339188694953918,0.2274712920188903,0.204369306564331,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.7773975133895874,0.1831118017435073,0.1739662885665893,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.808813214302063,0.20593823492527,0.1442808359861374,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60064697265625,0.7589502334594727,0.1702575236558914,0.161915436387062,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004333496094,0.7135502696037292,0.1395205110311508,0.6317440867424011,286.6009216308594,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.6158752441406,286.60272216796875,1.0,0.3128338456153869,1.0,1.0,0.0,1.0,-1.5797853469848633,1.579783320426941,2.0395521005411865e-06,1.2124024629592896,1.0,1.0,0.0,53.74729537963867,33.0,34560.58984375,0.0,369.3681640625,1.0,283.1499938964844,285.4877319335937,296.9346923828125,299.2184143066406,293.1499938964844,293.1499938964844,283.1499938964844,28134.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037004828453064,1.0,0.0,0.0,3.532976627349853,3.5329980850219727,8.328654530487256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.7255859375,0.0,1349.8631591796875,1895.4371337890625,0.0,1640.0782470703125,0.8729909062385559,1.0,0.0,3.0,1.0,0.0
17908920,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009216308594,0.8339188694953918,0.2274712920188903,0.204369306564331,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.7773975133895874,0.1831118017435073,0.1739662885665893,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.808813214302063,0.20593823492527,0.1442808359861374,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60064697265625,0.7589502334594727,0.1702575236558914,0.161915436387062,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004333496094,0.7135502696037292,0.1395205110311508,0.6317440867424011,286.6009216308594,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.6158752441406,286.60272216796875,1.0,0.3128338456153869,1.0,1.0,0.0,1.0,-1.5797853469848633,1.579783320426941,2.0395521005411865e-06,1.2124024629592896,1.0,1.0,0.0,53.74729537963867,33.0,34560.58984375,0.0,369.3681640625,1.0,283.1499938964844,285.4877319335937,296.9346923828125,299.2184143066406,293.1499938964844,293.1499938964844,283.1499938964844,28134.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037004828453064,1.0,0.0,0.0,3.532976627349853,3.5329980850219727,8.328654530487256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.7255859375,0.0,1349.8631591796875,1895.4371337890625,0.0,1640.0782470703125,0.8729909062385559,1.0,0.0,3.0,1.0,0.0
17908980,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.8770164251327515,0.2332921475172042,0.2092662006616592,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.8168344497680664,0.1862918883562088,0.1766451150178909,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.8475213646888733,0.2098191231489181,0.14675273001194,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.7972316741943359,0.1730647087097168,0.164241075515747,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.7454220652580261,0.1410649120807647,0.6370893120765686,286.6157531738281,284.95001220703125,295.7537841796875,293.9446716308594,295.7507019042969,297.5997619628906,286.6175231933594,1.0,0.3064860701560974,1.0,1.0,0.0,1.0,-1.601058006286621,1.6010559797286987,2.0917284473398468e-06,1.229220628738403,1.0,1.0,0.0,45.70958709716797,25.0,35183.765625,0.0,358.62255859375,1.0,283.1499938964844,285.48309326171875,296.9711303710937,299.2933044433594,293.1499938964844,293.1499938964844,283.1499938964844,29273.6171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090286016464233,1.0,0.0,0.0,3.603812456130981,3.603834629058838,8.665979294164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.58837890625,0.0,1432.6959228515625,1895.4371337890625,0.0,1682.7208251953125,0.8903868198394775,1.0,0.0,3.0,1.0,0.0
17909040,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.8770164251327515,0.2332921475172042,0.2092662006616592,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.8168344497680664,0.1862918883562088,0.1766451150178909,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.8475213646888733,0.2098191231489181,0.14675273001194,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.7972316741943359,0.1730647087097168,0.164241075515747,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.7454220652580261,0.1410649120807647,0.6370893120765686,286.6157531738281,284.95001220703125,295.7537841796875,293.9446716308594,295.7507019042969,297.5997619628906,286.6175231933594,1.0,0.3064860701560974,1.0,1.0,0.0,1.0,-1.601058006286621,1.6010559797286987,2.0917284473398468e-06,1.229220628738403,1.0,1.0,0.0,45.70958709716797,25.0,35183.765625,0.0,358.62255859375,1.0,283.1499938964844,285.48309326171875,296.9711303710937,299.2933044433594,293.1499938964844,293.1499938964844,283.1499938964844,29273.6171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090286016464233,1.0,0.0,0.0,3.603812456130981,3.603834629058838,8.665979294164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.58837890625,0.0,1432.6959228515625,1895.4371337890625,0.0,1682.7208251953125,0.8903868198394775,1.0,0.0,3.0,1.0,0.0
17909100,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217041015625,0.9053937792778016,0.2361968159675598,0.2117124199867248,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62158203125,0.8397725224494934,0.1878600120544433,0.1779667884111404,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62164306640625,0.8728508353233337,0.2117253392934799,0.1479670405387878,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.8207976818084717,0.174449473619461,0.1653889566659927,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214294433594,0.7664077877998352,0.1418277621269226,0.6397354602813721,286.6217041015625,284.95001220703125,295.798095703125,293.9624938964844,295.7950439453125,297.5923156738281,286.62274169921875,1.0,0.303396463394165,1.0,1.0,0.0,1.0,-1.6115951538085938,1.6115931272506714,2.1178755105211167e-06,1.2375439405441284,1.0,1.0,0.0,41.690711975097656,25.0,35512.13671875,0.0,353.07281494140625,1.0,283.1499938964844,285.4779052734375,296.9888610839844,299.3309631347656,293.1499938964844,293.1499938964844,283.1499938964844,29968.982421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116611003875732,1.0,0.0,0.0,3.646363735198975,3.646386623382568,8.871830914358725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.845703125,0.0,1484.0465087890625,1895.4371337890625,0.0,1703.96728515625,0.8980326652526855,1.0,0.0,3.0,1.0,0.0
17909160,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.943291962146759,0.2390935719013214,0.2141527980566024,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.8684277534484863,0.1894085258245468,0.1792722195386886,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309509277344,0.9044665098190308,0.2136037796735763,0.1491633504629135,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.8476768732070923,0.1758169084787368,0.1665227264165878,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.7929168343544006,0.1425789445638656,0.6423423290252686,286.63104248046875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392944335937,297.5852355957031,286.6328125,1.0,0.3002922236919403,1.0,1.0,0.0,1.0,-1.6220223903656006,1.622020244598389,2.1439511783682974e-06,1.2457791566848757,1.0,1.0,0.0,37.71309280395508,25.0,35796.3515625,0.0,347.4969482421875,1.0,283.1499938964844,285.4792175292969,297.0057678222656,299.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,30401.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141969203948975,1.0,0.0,0.0,3.6726014614105225,3.6726245880126953,8.999966212286381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.771484375,0.0,1516.3135986328125,1895.4371337890625,0.0,1724.5430908203125,0.907285213470459,1.0,0.0,3.0,1.0,0.0
17909220,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451416015625,0.9935836791992188,0.2450457960367202,0.2133295089006424,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.9255004525184632,0.1924294829368591,0.181931659579277,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64508056640625,0.9675633907318116,0.2172600477933883,0.1515752971172332,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449584960937,0.9002289175987244,0.1784820854663849,0.1688448935747146,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448059082031,0.8389151096343994,0.1440279930830001,0.6478859186172485,286.6451416015625,284.95001220703125,295.93048095703125,294.01422119140625,295.927490234375,297.57232666015625,286.6461486816406,1.0,0.2969241440296173,1.0,1.0,0.0,1.0,-1.639515399932861,1.6395132541656494,2.188261532864999e-06,1.2596900463104248,1.0,1.0,0.0,32.49580001831055,28.0,36357.6640625,0.0,341.4096069335937,1.0,283.1499938964844,285.47381591796875,297.0390014648437,299.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,31528.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191787362098694,1.0,0.0,0.0,3.7400176525115967,3.740041732788086,9.333415391665768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.310546875,0.0,1601.35888671875,1895.4371337890625,0.0,1765.2694091796875,0.9238458275794984,1.0,0.0,3.0,1.0,0.0
17909280,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451416015625,0.9935836791992188,0.2450457960367202,0.2133295089006424,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.9255004525184632,0.1924294829368591,0.181931659579277,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64508056640625,0.9675633907318116,0.2172600477933883,0.1515752971172332,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449584960937,0.9002289175987244,0.1784820854663849,0.1688448935747146,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448059082031,0.8389151096343994,0.1440279930830001,0.6478859186172485,286.6451416015625,284.95001220703125,295.93048095703125,294.01422119140625,295.927490234375,297.57232666015625,286.6461486816406,1.0,0.2969241440296173,1.0,1.0,0.0,1.0,-1.639515399932861,1.6395132541656494,2.188261532864999e-06,1.2596900463104248,1.0,1.0,0.0,32.49580001831055,28.0,36357.6640625,0.0,341.4096069335937,1.0,283.1499938964844,285.47381591796875,297.0390014648437,299.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,31528.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191787362098694,1.0,0.0,0.0,3.7400176525115967,3.740041732788086,9.333415391665768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.310546875,0.0,1601.35888671875,1895.4371337890625,0.0,1765.2694091796875,0.9238458275794984,1.0,0.0,3.0,1.0,0.0
17909340,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336975097656,0.9895509481430054,0.2497824281454086,0.2056988775730133,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.9358576536178588,0.1939233839511871,0.1833482980728149,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336975097656,0.9766503572463988,0.219085156917572,0.1528537571430206,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338195800781,0.90922874212265,0.1797943413257599,0.1700887680053711,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340026855469,0.8457658886909485,0.1447391659021377,0.6510188579559326,286.6336669921875,284.95001220703125,295.9764099121094,294.0316162109375,295.9734191894531,297.5713806152344,286.6330261230469,1.0,0.2958134710788727,1.0,1.0,0.0,1.0,-1.635873317718506,1.635871171951294,2.1790172013425035e-06,1.2568178176879885,1.0,1.0,0.0,31.84042358398437,28.0,36456.0703125,0.0,338.3304443359375,1.0,283.1499938964844,285.45477294921875,297.0533447265625,299.4609375,293.1499938964844,293.1499938964844,283.1499938964844,32247.447265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721309244632721,1.0,0.0,0.0,3.782436609268189,3.782461166381836,9.546332648824318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.3037109375,0.0,1656.4666748046875,1895.4371337890625,0.0,1782.806884765625,0.931444764137268,1.0,0.0,3.0,1.0,0.0
17909400,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312255859375,0.9872234463691713,0.2545162141323089,0.1999562680721283,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312561035156,0.9453501105308532,0.1952491551637649,0.1845984160900116,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312255859375,0.9844635725021362,0.2206832468509674,0.1539733260869979,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312866210937,0.9182171821594238,0.1809568107128143,0.1711840182542801,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.8523139357566833,0.1453919410705566,0.6538548469543457,286.6312255859375,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5725402832031,286.6309814453125,1.0,0.2953789234161377,1.0,1.0,0.0,1.0,-1.6365629434585571,1.6365606784820557,2.180711362598231e-06,1.2573153972625732,1.0,1.0,0.0,31.32786750793457,46.0,36570.10546875,0.0,337.25201416015625,1.0,283.1499938964844,285.4475402832031,297.06494140625,299.48046875,293.1499938964844,293.1499938964844,283.1499938964844,32644.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722722053527832,1.0,0.0,0.0,3.805676460266113,3.805701494216919,9.664001936471325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.53125,0.0,1687.187744140625,1895.4371337890625,0.0,1794.4759521484375,0.9399794936180116,1.0,0.0,3.0,1.0,0.0
17909460,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478271484375,0.9915557503700256,0.2628049552440643,0.2112496793270111,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.9365971088409424,0.1979976892471313,0.1872448772192001,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.9776846170425416,0.2239981740713119,0.1563235223293304,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473693847656,0.9095406532287598,0.183366522192955,0.1735102385282516,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.8444473147392273,0.1467784345149994,0.6602534055709839,286.6479187011719,284.95001220703125,296.10552978515625,294.07891845703125,296.1026306152344,297.57080078125,286.6517944335937,1.0,0.30202716588974,1.0,1.0,0.0,1.0,-1.6665773391723633,1.6665750741958618,2.257351980006206e-06,1.2807233333587646,1.0,1.0,0.0,32.993064880371094,64.0,37282.94921875,0.0,357.5980834960937,1.0,283.1499938964844,285.4501037597656,297.0950927734375,299.5409851074219,293.1499938964844,293.1499938964844,283.04998779296875,33776.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257593274116516,1.0,0.0,0.0,3.871047258377075,3.871073007583618,9.998854011428191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.68505859375,0.0,1775.6331787109375,1895.4371337890625,0.0,1819.665771484375,0.9550344347953796,1.0,0.0,3.0,1.0,0.0
17909520,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478271484375,0.9915557503700256,0.2628049552440643,0.2112496793270111,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.9365971088409424,0.1979976892471313,0.1872448772192001,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.9776846170425416,0.2239981740713119,0.1563235223293304,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473693847656,0.9095406532287598,0.183366522192955,0.1735102385282516,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.8444473147392273,0.1467784345149994,0.6602534055709839,286.6479187011719,284.95001220703125,296.10552978515625,294.07891845703125,296.1026306152344,297.57080078125,286.6517944335937,1.0,0.30202716588974,1.0,1.0,0.0,1.0,-1.6665773391723633,1.6665750741958618,2.257351980006206e-06,1.2807233333587646,1.0,1.0,0.0,32.993064880371094,64.0,37282.94921875,0.0,357.5980834960937,1.0,283.1499938964844,285.4501037597656,297.0950927734375,299.5409851074219,293.1499938964844,293.1499938964844,283.04998779296875,33776.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257593274116516,1.0,0.0,0.0,3.871047258377075,3.871073007583618,9.998854011428191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.68505859375,0.0,1775.6331787109375,1895.4371337890625,0.0,1819.665771484375,0.9550344347953796,1.0,0.0,3.0,1.0,0.0
17909580,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.9903475642204284,0.2656687200069427,0.2389726042747497,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381225585937,0.8976362943649292,0.2006179839372635,0.1899272501468658,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.9400427937507628,0.2271503806114196,0.158682718873024,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.87437903881073,0.1856588274240493,0.1758801043033599,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.8137072920799255,0.1479570865631103,0.6666812896728516,286.638671875,284.95001220703125,296.1923828125,294.1093444824219,296.1895751953125,297.5472106933594,286.6435546875,1.0,0.3148450851440429,1.0,1.0,0.0,1.0,-1.7168679237365725,1.7168655395507812,2.39133942159242e-06,1.321434736251831,1.0,1.0,0.0,38.21939086914063,67.0,38667.01171875,0.0,400.2541809082031,1.0,283.0512084960937,285.404296875,297.15087890625,299.6846618652344,293.1499938964844,293.1499938964844,282.75,34729.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351823449134827,1.0,0.0,0.0,3.9253101348876953,3.925336599349976,1.0281138429490966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.3134765625,0.0,1851.35546875,1895.4371337890625,0.0,1898.689208984375,0.966275691986084,1.0,0.0,3.0,1.0,0.0
17909640,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.9903475642204284,0.2656687200069427,0.2389726042747497,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381225585937,0.8976362943649292,0.2006179839372635,0.1899272501468658,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383972167969,0.9400427937507628,0.2271503806114196,0.158682718873024,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.87437903881073,0.1856588274240493,0.1758801043033599,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.8137072920799255,0.1479570865631103,0.6666812896728516,286.638671875,284.95001220703125,296.1923828125,294.1093444824219,296.1895751953125,297.5472106933594,286.6435546875,1.0,0.3148450851440429,1.0,1.0,0.0,1.0,-1.7168679237365725,1.7168655395507812,2.39133942159242e-06,1.321434736251831,1.0,1.0,0.0,38.21939086914063,67.0,38667.01171875,0.0,400.2541809082031,1.0,283.0512084960937,285.404296875,297.15087890625,299.6846618652344,293.1499938964844,293.1499938964844,282.75,34729.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351823449134827,1.0,0.0,0.0,3.9253101348876953,3.925336599349976,1.0281138429490966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.3134765625,0.0,1851.35546875,1895.4371337890625,0.0,1898.689208984375,0.966275691986084,1.0,0.0,3.0,1.0,0.0
17909700,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.9619027972221376,0.2666207551956177,0.239757165312767,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240173339844,0.8700259923934937,0.2017402648925781,0.1912366449832916,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224914550781,0.9076721668243408,0.2285010069608688,0.1598235219717025,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.8482539653778076,0.1866289228200912,0.1770401746034622,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5288391113281,0.7881110906600952,0.1483162194490432,0.669495701789856,286.5212097167969,284.95001220703125,296.23565673828125,294.1240539550781,296.2328491210937,297.5315856933594,286.5023498535156,1.0,0.3201435506343841,1.0,1.0,0.0,1.0,-1.7251561880111694,1.7251538038253784,2.412596586509608e-06,1.327118158340454,1.0,1.0,0.0,42.35978317260742,67.0,39784.22265625,0.0,417.2427368164063,1.0,282.7923583984375,285.2220764160156,297.2143249511719,299.8992004394531,293.1499938964844,293.1499938964844,282.75,35017.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468014359474182,1.0,0.0,0.0,3.941561460494995,3.9415884017944336,1.0366445621912137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.087890625,0.0,1874.44580078125,1895.4371337890625,0.0,1997.843505859375,0.9701427221298218,1.0,0.0,3.0,1.0,0.0
17909760,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4590148925781,0.937825322151184,0.2680867314338684,0.2409740686416626,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.8506357669830322,0.2026554495096206,0.192325934767723,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591369628906,0.8865266442298889,0.2296040058135986,0.160768836736679,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593505859375,0.8300952911376953,0.1874074041843414,0.1779944449663162,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45977783203125,0.7692198157310486,0.1484953612089157,0.6713224053382874,286.45904541015625,284.95001220703125,296.2787780761719,294.1384582519531,296.2760009765625,297.5181884765625,286.45831298828125,1.0,0.3249599039554596,1.0,1.0,0.0,1.0,-1.7324004173278809,1.7323980331420898,2.432204155411455e-06,1.3328280448913574,1.0,1.0,0.0,46.07606506347656,70.0,40027.39453125,0.0,432.4327087402344,1.0,282.7542419433594,285.1750183105469,297.2081298828125,299.86834716796875,293.1499938964844,293.1499938964844,282.45001220703125,35240.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528745532035828,1.0,0.0,0.0,3.954071283340454,3.9540982246398926,1.0432353292344487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.744140625,0.0,1892.35009765625,1895.4371337890625,0.0,2050.37158203125,0.9731187224388124,1.0,0.0,3.0,1.0,0.0
17909820,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.9090381860733032,0.2708051204681396,0.2435292750597,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.8283594846725464,0.2038351893424987,0.1937651485204696,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.8618137836456299,0.2310529798269271,0.1620303094387054,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.808118462562561,0.1883891373872757,0.1792387962341308,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.7471204400062561,0.1485505700111389,0.6730029582977295,286.2763977050781,284.95001220703125,296.3475036621094,294.1607360839844,296.3447570800781,297.4988098144531,286.2724304199219,1.0,0.3317860066890716,1.0,1.0,0.0,1.0,-1.7422250509262085,1.742222547531128,2.458945800754009e-06,1.3405673503875732,1.0,1.0,0.0,51.487552642822266,70.0,41224.79296875,0.0,454.3315734863281,1.0,282.4639587402344,284.9517822265625,297.2304077148437,299.9871826171875,293.1499938964844,293.1499938964844,282.45001220703125,35497.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656699419021606,1.0,0.0,0.0,3.968494176864624,3.9685213565826416,1.0508598506930866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.16845703125,0.0,1913.13330078125,1895.4371337890625,0.0,2162.485107421875,0.9765496253967284,1.0,0.0,3.0,1.0,0.0
17909880,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.903590738773346,0.2715163826942444,0.2441798150539398,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8237553834915161,0.2040926963090896,0.1940627545118332,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.8567704558372498,0.2313774824142456,0.1622940301895141,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.8031740188598633,0.1885987371206283,0.1794914603233337,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.7426036596298218,0.1485322415828704,0.6731826066970825,286.2684020996094,284.95001220703125,296.3646545410156,294.1661682128906,296.3619079589844,297.494140625,286.2676086425781,1.0,0.333335667848587,1.0,1.0,0.0,1.0,-1.744199275970459,1.744196891784668,2.464336375851417e-06,1.3421188592910769,1.0,1.0,0.0,52.76301574707031,73.0,41295.34765625,0.0,459.3193664550781,1.0,282.4573059082031,284.9448547363281,297.21826171875,299.96319580078125,293.1499938964844,293.1499938964844,282.1499938964844,35547.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663893699645996,1.0,0.0,0.0,3.971257448196411,3.9712846279144287,1.0523236824155902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.373046875,0.0,1917.1324462890625,1895.4371337890625,0.0,2168.84375,0.9772068858146667,1.0,0.0,3.0,1.0,0.0
17909940,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.88987797498703,0.2736836373806,0.2462920099496841,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.8111552000045776,0.204796478152275,0.1949356794357299,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.8435460925102234,0.2322771400213241,0.163081556558609,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7897740602493286,0.1891567260026931,0.180224135518074,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7305697798728943,0.1483940631151199,0.6734899282455444,286.10308837890625,284.95001220703125,296.4181213378906,294.18280029296875,296.4154052734375,297.4797668457031,286.091796875,1.0,0.3378509879112243,1.0,1.0,0.0,1.0,-1.7499793767929075,1.7499769926071167,2.480163402651669e-06,1.3466640710830688,1.0,1.0,0.0,56.50661087036133,73.0,42384.98828125,0.0,474.0127258300781,1.0,282.1759033203125,284.7326965332031,297.2478942871094,300.0974426269531,293.1499938964844,293.1499938964844,282.1499938964844,35672.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755084037780762,1.0,0.0,0.0,3.978264093399048,3.978291511535645,1.0560403325143852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.10546875,0.0,1927.2979736328125,1895.4371337890625,0.0,2249.90771484375,0.9788735508918762,1.0,0.0,3.0,1.0,0.0
17910000,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.882857084274292,0.2749421000480652,0.2474831342697143,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.8041794896125793,0.2051514834165573,0.1953668594360351,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.8367777466773987,0.2327439486980438,0.163475826382637,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07281494140625,0.7827647924423218,0.1894264817237854,0.1805752366781234,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7242295742034912,0.1482553035020828,0.6733232140541077,286.0723876953125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472961425781,297.4710998535156,286.0707397460937,1.0,0.3403102159500122,1.0,1.0,0.0,1.0,-1.7526227235794067,1.7526202201843262,2.4874191240087384e-06,1.3487404584884644,1.0,1.0,0.0,58.62967300415039,61.0,42499.60546875,0.0,481.989990234375,1.0,282.1559753417969,284.709228515625,297.2309265136719,300.05047607421875,293.1499938964844,293.1499938964844,281.8500061035156,35730.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766348719596863,1.0,0.0,0.0,3.981458902359009,3.9814860820770255,1.0577371085673803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.9521484375,0.0,1931.9447021484373,1895.4371337890625,0.0,2259.97998046875,0.9796333909034728,1.0,0.0,3.0,1.0,0.0
17910060,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8842716813087463,0.2782132029533386,0.2504550218582153,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8033328056335449,0.2059268802404403,0.1961830556392669,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8361585736274719,0.2337950468063354,0.1642760336399078,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.7817239165306091,0.1899831295013427,0.1811815053224563,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7219439744949341,0.1477430462837219,0.6713756322860718,285.87225341796875,284.95001220703125,296.5350952148437,294.2166748046875,296.53240966796875,297.4486999511719,285.8708190917969,1.0,0.3409399092197418,1.0,1.0,0.0,1.0,-1.7565243244171145,1.7565219402313232,2.498163212294457e-06,1.351813554763794,1.0,1.0,0.0,59.270301818847656,49.0,43598.80078125,0.0,486.3516540527344,1.0,281.85723876953125,284.4729919433594,297.2456970214844,300.13116455078125,293.1499938964844,293.1499938964844,281.54998779296875,35839.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852636575698853,1.0,0.0,0.0,3.987549066543579,3.9875762462615967,1.0609754781398806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.1376953125,0.0,1940.82373046875,1895.4371337890625,0.0,2337.525634765625,0.9810819029808044,1.0,0.0,3.0,1.0,0.0
17910120,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8842716813087463,0.2782132029533386,0.2504550218582153,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8033328056335449,0.2059268802404403,0.1961830556392669,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8361585736274719,0.2337950468063354,0.1642760336399078,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.7817239165306091,0.1899831295013427,0.1811815053224563,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7219439744949341,0.1477430462837219,0.6713756322860718,285.87225341796875,284.95001220703125,296.5350952148437,294.2166748046875,296.53240966796875,297.4486999511719,285.8708190917969,1.0,0.3409399092197418,1.0,1.0,0.0,1.0,-1.7565243244171145,1.7565219402313232,2.498163212294457e-06,1.351813554763794,1.0,1.0,0.0,59.270301818847656,49.0,43598.80078125,0.0,486.3516540527344,1.0,281.85723876953125,284.4729919433594,297.2456970214844,300.13116455078125,293.1499938964844,293.1499938964844,281.54998779296875,35839.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852636575698853,1.0,0.0,0.0,3.987549066543579,3.9875762462615967,1.0609754781398806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.1376953125,0.0,1940.82373046875,1895.4371337890625,0.0,2337.525634765625,0.9810819029808044,1.0,0.0,3.0,1.0,0.0
17910180,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.9015895128250122,0.2814418077468872,0.2532380223274231,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8161237835884094,0.2065075486898422,0.1966436058282852,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8491405248641968,0.234621912240982,0.1647931784391403,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7944017648696899,0.1903621852397918,0.1814479380846023,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7310105562210083,0.1470770537853241,0.6679246425628662,285.6668395996094,284.95001220703125,296.6202087402344,294.23809814453125,296.6175231933594,297.4279479980469,285.66510009765625,1.0,0.3374318182468414,1.0,1.0,0.0,1.0,-1.7572178840637207,1.75721538066864,2.500051778042689e-06,1.3523410558700562,1.0,1.0,0.0,55.938114166259766,37.0,44620.6953125,0.0,476.8195190429688,1.0,281.5572204589844,284.2319641113281,297.2621154785156,300.2109680175781,293.1499938964844,293.1499938964844,281.25,35904.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929214835166931,1.0,0.0,0.0,3.991167306900024,3.991194725036621,1.0629017879182356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.93896484375,0.0,1946.112060546875,1895.4371337890625,0.0,2406.892578125,0.9819424748420716,1.0,0.0,3.0,1.0,0.0
17910240,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.9015895128250122,0.2814418077468872,0.2532380223274231,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8161237835884094,0.2065075486898422,0.1966436058282852,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8491405248641968,0.234621912240982,0.1647931784391403,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7944017648696899,0.1903621852397918,0.1814479380846023,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7310105562210083,0.1470770537853241,0.6679246425628662,285.6668395996094,284.95001220703125,296.6202087402344,294.23809814453125,296.6175231933594,297.4279479980469,285.66510009765625,1.0,0.3374318182468414,1.0,1.0,0.0,1.0,-1.7572178840637207,1.75721538066864,2.500051778042689e-06,1.3523410558700562,1.0,1.0,0.0,55.938114166259766,37.0,44620.6953125,0.0,476.8195190429688,1.0,281.5572204589844,284.2319641113281,297.2621154785156,300.2109680175781,293.1499938964844,293.1499938964844,281.25,35904.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929214835166931,1.0,0.0,0.0,3.991167306900024,3.991194725036621,1.0629017879182356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.93896484375,0.0,1946.112060546875,1895.4371337890625,0.0,2406.892578125,0.9819424748420716,1.0,0.0,3.0,1.0,0.0
17910300,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9166390895843506,0.2830362319946289,0.2545866966247558,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.8266213536262512,0.2067530453205108,0.1967884451150894,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52423095703125,0.8606255650520325,0.2349827885627746,0.1649845540523529,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.8054709434509277,0.1905105710029602,0.181499496102333,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.73941969871521,0.1467118710279464,0.6658427119255066,285.5230712890625,284.95001220703125,296.6627502441406,294.247802734375,296.6600341796875,297.4183959960937,285.5032958984375,1.0,0.3345262110233307,1.0,1.0,0.0,1.0,-1.7568033933639526,1.756800889968872,2.498888761692797e-06,1.351999044418335,1.0,1.0,0.0,53.22031784057617,37.0,45532.40625,0.0,468.432373046875,1.0,281.2921142578125,284.03564453125,297.2954406738281,300.3587951660156,293.1499938964844,293.1499938964844,281.25,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798893392086029,1.0,0.0,0.0,3.9923813343048096,3.9924087524414062,1.0635484386511962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.12744140625,0.0,1947.88818359375,1895.4371337890625,0.0,2461.311767578125,0.9822311997413636,1.0,0.0,3.0,1.0,0.0
17910360,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9369783997535706,0.2845296561717987,0.2558210790157318,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.8401534557342529,0.2069267332553863,0.1968463063240051,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.8758535385131836,0.2352543771266937,0.1650980412960052,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.8191006183624268,0.1905923336744308,0.1814692616462707,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.7507531046867371,0.1462935805320739,0.6634415984153748,285.45318603515625,284.95001220703125,296.70526123046875,294.25689697265625,296.7025451660156,297.408447265625,285.4513854980469,1.0,0.3309937715530395,1.0,1.0,0.0,1.0,-1.7555729150772097,1.755570411682129,2.495485659892438e-06,1.3510212898254397,1.0,1.0,0.0,50.0032958984375,25.0,45582.62109375,0.0,458.0558776855469,1.0,281.2539367675781,283.98388671875,297.2801513671875,300.2901916503906,293.1499938964844,293.1499938964844,280.95001220703125,35943.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000490069389343,1.0,0.0,0.0,3.993313789367676,3.993341207504273,1.0640453638188774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.208984375,0.0,1949.2532958984373,1895.4371337890625,0.0,2471.873291015625,0.982452929019928,1.0,0.0,3.0,1.0,0.0
17910420,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9880757927894592,0.2874063551425934,0.2581537067890167,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.882356584072113,0.2071729004383087,0.1968193799257278,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.92361581325531,0.2356730103492736,0.1652044504880905,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.8583382964134216,0.1906621009111404,0.1812731176614761,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.7869263887405396,0.1453868299722671,0.6580949425697327,285.2433776855469,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.3895874023437,285.2410888671875,1.0,0.3224638998508453,1.0,1.0,0.0,1.0,-1.7518151998519895,1.7518126964569092,2.485111053829314e-06,1.348035454750061,1.0,1.0,0.0,42.38007354736328,25.0,46469.99609375,0.0,433.0216064453125,1.0,280.95709228515625,283.740478515625,297.291015625,300.3560485839844,293.1499938964844,293.1499938964844,280.6499938964844,35966.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063409924507141,1.0,0.0,0.0,3.994590997695923,3.994618654251098,1.0647261206031544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.6708984375,0.0,1951.12451171875,1895.4371337890625,0.0,2529.538818359375,0.982756733894348,1.0,0.0,3.0,1.0,0.0
17910480,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9880757927894592,0.2874063551425934,0.2581537067890167,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.882356584072113,0.2071729004383087,0.1968193799257278,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.92361581325531,0.2356730103492736,0.1652044504880905,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.8583382964134216,0.1906621009111404,0.1812731176614761,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.7869263887405396,0.1453868299722671,0.6580949425697327,285.2433776855469,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.3895874023437,285.2410888671875,1.0,0.3224638998508453,1.0,1.0,0.0,1.0,-1.7518151998519895,1.7518126964569092,2.485111053829314e-06,1.348035454750061,1.0,1.0,0.0,42.38007354736328,25.0,46469.99609375,0.0,433.0216064453125,1.0,280.95709228515625,283.740478515625,297.291015625,300.3560485839844,293.1499938964844,293.1499938964844,280.6499938964844,35966.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063409924507141,1.0,0.0,0.0,3.994590997695923,3.994618654251098,1.0647261206031544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.6708984375,0.0,1951.12451171875,1895.4371337890625,0.0,2529.538818359375,0.982756733894348,1.0,0.0,3.0,1.0,0.0
17910540,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9782942533493042,0.2933095097541809,0.2617218196392059,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8683241605758667,0.2073455899953842,0.1969982683658599,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9073885679244996,0.2363044172525406,0.1654604077339172,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8450599908828735,0.190572127699852,0.181289866566658,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7724030017852783,0.1441074460744857,0.6538941264152527,284.9891052246094,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3828125,284.9886779785156,1.0,0.3146388828754425,1.0,1.0,0.0,1.0,-1.6846472024917605,1.6846448183059692,2.332965323148528e-06,1.3181582689285278,1.0,1.0,0.0,43.75391006469727,25.0,46577.76953125,0.0,413.9737854003906,1.0,280.65582275390625,283.4620056152344,297.3001708984375,300.4032287597656,293.1499938964844,293.1499938964844,280.3500061035156,35980.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118971586227417,1.0,0.0,0.0,3.995349645614624,3.9953770637512207,1.065130618371768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.76611328125,0.0,1952.236328125,1895.4371337890625,0.0,2580.67529296875,0.9829371571540833,1.0,0.0,3.0,1.0,0.0
17910600,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9782942533493042,0.2933095097541809,0.2617218196392059,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8683241605758667,0.2073455899953842,0.1969982683658599,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9073885679244996,0.2363044172525406,0.1654604077339172,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8450599908828735,0.190572127699852,0.181289866566658,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7724030017852783,0.1441074460744857,0.6538941264152527,284.9891052246094,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3828125,284.9886779785156,1.0,0.3146388828754425,1.0,1.0,0.0,1.0,-1.6846472024917605,1.6846448183059692,2.332965323148528e-06,1.3181582689285278,1.0,1.0,0.0,43.75391006469727,25.0,46577.76953125,0.0,413.9737854003906,1.0,280.65582275390625,283.4620056152344,297.3001708984375,300.4032287597656,293.1499938964844,293.1499938964844,280.3500061035156,35980.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118971586227417,1.0,0.0,0.0,3.995349645614624,3.9953770637512207,1.065130618371768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.76611328125,0.0,1952.236328125,1895.4371337890625,0.0,2580.67529296875,0.9829371571540833,1.0,0.0,3.0,1.0,0.0
17910660,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9973726272583008,0.2994621992111206,0.23369100689888,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9262458682060242,0.2071385085582733,0.1966706067323684,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9711278676986694,0.2359794974327087,0.1653667539358139,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8978815674781799,0.1902650296688079,0.1807683110237121,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8190686702728271,0.1431963592767715,0.6472760438919067,284.8352355957031,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3818664550781,284.84442138671875,1.0,0.3104473054409027,1.0,1.0,0.0,1.0,-1.7088730335235596,1.7088706493377686,2.3687784960202407e-06,1.3142027854919434,0.8581359386444092,0.8581359386444092,0.0,36.27361297607422,43.0,46873.6015625,0.0,390.1374816894531,1.0,280.356201171875,283.3111267089844,297.2967529296875,300.4018859863281,293.1499938964844,293.1499938964844,280.6499938964844,42801.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144849538803101,1.0,0.0,0.0,3.7816920280456543,3.781718492507935,9.54257529883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.232421875,0.0,1737.40625,1895.4371337890625,0.0,2604.554931640625,0.9391492605209352,1.0,0.0,3.0,1.0,0.0
17910720,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9973726272583008,0.2994621992111206,0.23369100689888,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9262458682060242,0.2071385085582733,0.1966706067323684,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9711278676986694,0.2359794974327087,0.1653667539358139,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8978815674781799,0.1902650296688079,0.1807683110237121,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8190686702728271,0.1431963592767715,0.6472760438919067,284.8352355957031,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3818664550781,284.84442138671875,1.0,0.3104473054409027,1.0,1.0,0.0,1.0,-1.7088730335235596,1.7088706493377686,2.3687784960202407e-06,1.3142027854919434,0.8581359386444092,0.8581359386444092,0.0,36.27361297607422,43.0,46873.6015625,0.0,390.1374816894531,1.0,280.356201171875,283.3111267089844,297.2967529296875,300.4018859863281,293.1499938964844,293.1499938964844,280.6499938964844,42801.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144849538803101,1.0,0.0,0.0,3.7816920280456543,3.781718492507935,9.54257529883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.232421875,0.0,1737.40625,1895.4371337890625,0.0,2604.554931640625,0.9391492605209352,1.0,0.0,3.0,1.0,0.0
