time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.998504102230072,0.3068459928035736,0.2409069687128067,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9179319739341736,0.2079181224107742,0.1971502155065536,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.963830292224884,0.2370394021272659,0.1658515930175781,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8905314207077026,0.1908460855484008,0.1810849010944366,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8116406798362732,0.1429796367883682,0.6454281806945801,285.0499572753906,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.3923034667969,285.0504150390625,1.0,0.3133664131164551,1.0,1.0,0.0,1.0,-1.716828465461731,1.71682608127594,2.389633209531894e-06,1.3201175928115845,1.0,1.0,0.0,37.30736923217773,61.0,46536.5703125,0.0,397.6530456542969,1.0,280.643310546875,283.517333984375,297.2528076171875,300.2362976074219,293.1499938964844,293.1499938964844,280.3500061035156,33759.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981836199760437,1.0,0.0,0.0,3.8690927028656006,3.869118452072144,9.988758620238514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.87109375,0.0,1773.0869140625,1895.4371337890625,0.0,2454.830078125,0.9527496099472046,1.0,0.0,3.0,1.0,0.0
17910840,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.998504102230072,0.3068459928035736,0.2409069687128067,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9179319739341736,0.2079181224107742,0.1971502155065536,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.963830292224884,0.2370394021272659,0.1658515930175781,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8905314207077026,0.1908460855484008,0.1810849010944366,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8116406798362732,0.1429796367883682,0.6454281806945801,285.0499572753906,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.3923034667969,285.0504150390625,1.0,0.3133664131164551,1.0,1.0,0.0,1.0,-1.716828465461731,1.71682608127594,2.389633209531894e-06,1.3201175928115845,1.0,1.0,0.0,37.30736923217773,61.0,46536.5703125,0.0,397.6530456542969,1.0,280.643310546875,283.517333984375,297.2528076171875,300.2362976074219,293.1499938964844,293.1499938964844,280.3500061035156,33759.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981836199760437,1.0,0.0,0.0,3.8690927028656006,3.869118452072144,9.988758620238514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.87109375,0.0,1773.0869140625,1895.4371337890625,0.0,2454.830078125,0.9527496099472046,1.0,0.0,3.0,1.0,0.0
17910900,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.3086370229721069,0.2516742646694183,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9055023789405824,0.2083303034305572,0.197666734457016,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9515267610549928,0.2375614047050476,0.1663342416286468,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8793622255325317,0.1911590844392776,0.1815016716718673,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8010357022285461,0.1428872942924499,0.6455529928207397,284.9276123046875,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.3890686035156,284.9108581542969,1.0,0.3174297511577606,1.0,1.0,0.0,1.0,-1.731600642204285,1.7315982580184937,2.429384494462284e-06,1.331680417060852,0.9483888745307922,0.9483888745307922,0.0,39.04768371582031,61.0,47657.92578125,0.0,411.2433776855469,1.0,280.39239501953125,283.3402099609375,297.3365783691406,300.4867553710937,293.1499938964844,293.1499938964844,280.3500061035156,35297.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049264550209045,1.0,0.0,0.0,3.882695198059082,3.882721424102783,1.0059117130367667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.2490234375,0.0,1802.1981201171875,1895.4371337890625,0.0,2516.5517578125,0.955964207649231,1.0,0.0,3.0,1.0,0.0
17910960,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.3086602687835693,0.2667470872402191,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8887014985084534,0.2085865437984466,0.1980474591255188,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9321283102035522,0.2378782778978347,0.166668564081192,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8633426427841187,0.1913275569677353,0.1817962080240249,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7855327129364014,0.1426299214363098,0.6451224088668823,284.91082763671875,284.95001220703125,297.1273803710937,294.3145751953125,297.12469482421875,297.37628173828125,284.918212890625,1.0,0.3229376375675201,1.0,1.0,0.0,1.0,-1.7503893375396729,1.7503868341445925,2.480574494256871e-06,1.3464261293411257,0.9224438667297364,0.9224438667297364,0.0,41.704322814941406,64.0,47914.484375,0.0,430.1629943847656,1.0,280.3558959960937,283.3460693359375,297.34381103515625,300.4693908691406,293.1499938964844,293.1499938964844,280.04998779296875,37684.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808422327041626,1.0,0.0,0.0,3.824220895767212,3.824246883392334,9.75841317085724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.85400390625,0.0,1748.9776611328125,1895.4371337890625,0.0,2548.672119140625,0.945426106452942,1.0,0.0,3.0,1.0,0.0
17911020,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9807716012001038,0.3072383999824524,0.2769045531749725,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8569735884666443,0.2089159488677978,0.1986194103956222,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8955838084220886,0.2382991760969162,0.167160615324974,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8337535262107849,0.1915066242218017,0.1822241395711898,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7561340928077698,0.1419248878955841,0.6433882713317871,284.8476257324219,284.95001220703125,297.20074462890625,294.3191223144531,297.1981201171875,297.3451232910156,284.8608703613281,1.0,0.3300014138221741,1.0,1.0,0.0,1.0,-1.7627280950546265,1.762725591659546,2.515007054171292e-06,1.3564685583114624,0.8277934789657593,0.8277934789657593,0.0,47.226783752441406,64.0,48422.41796875,0.0,454.0206604003906,1.0,280.0609741210937,283.263671875,297.36041259765625,300.5604248046875,293.1499938964844,293.1499938964844,280.04998779296875,43295.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184186816215515,1.0,0.0,0.0,3.6013760566711426,3.601400852203369,8.654265570839925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.82958984375,0.0,1533.6002197265625,1895.4371337890625,0.0,2640.92578125,0.8999447822570801,1.0,0.0,3.0,1.0,0.0
17911080,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9752136468887328,0.3073497116565704,0.2768568992614746,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8519159555435181,0.2089678943157196,0.1986945122480392,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8900098204612732,0.2383685708045959,0.1672242730855941,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8290308713912964,0.1915368884801864,0.1822801083326339,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7514917254447937,0.1418235301971435,0.6430925726890564,284.8686828613281,284.95001220703125,297.2107238769531,294.31964111328125,297.2080993652344,297.34234619140625,284.880615234375,1.0,0.3307956159114837,1.0,1.0,0.0,1.0,-1.761335849761963,1.7613333463668823,2.511226512069697e-06,1.3554282188415527,0.8345108032226562,0.8345108032226562,0.0,48.193145751953125,67.0,48387.52734375,0.0,456.3797912597656,1.0,280.0569763183594,283.2812194824219,297.35113525390625,300.5386047363281,293.1499938964844,293.1499938964844,280.3500061035156,42523.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183138966560364,1.0,0.0,0.0,3.5792603492736816,3.579284906387329,8.548302616873116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.69384765625,0.0,1503.7445068359375,1895.4371337890625,0.0,2639.95556640625,0.8953053951263428,1.0,0.0,3.0,1.0,0.0
17911140,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9470890760421752,0.3104917705059051,0.279022604227066,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8285562992095947,0.2098985165357589,0.19963239133358,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8639666438102722,0.2395521104335785,0.168069526553154,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8059003353118896,0.1922542750835418,0.1830271780490875,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7294343709945679,0.1413943320512771,0.6415594816207886,285.03887939453125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3359375,285.03582763671875,1.0,0.3371433019638061,1.0,1.0,0.0,1.0,-1.7659343481063845,1.7659318447113037,2.523710918467259e-06,1.3588522672653198,0.976694643497467,0.976694643497467,0.0,53.85988235473633,70.0,48178.3125,0.0,476.0359191894531,1.0,280.3421325683594,283.4309387207031,297.29541015625,300.3885803222656,293.1499938964844,293.1499938964844,280.04998779296875,32656.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080009818077087,1.0,0.0,0.0,3.730496406555176,3.730520725250244,9.285954547522124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.2998046875,0.0,1599.011962890625,1895.4371337890625,0.0,2544.79638671875,0.920886218547821,1.0,0.0,3.0,1.0,0.0
17911200,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9470890760421752,0.3104917705059051,0.279022604227066,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8285562992095947,0.2098985165357589,0.19963239133358,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8639666438102722,0.2395521104335785,0.168069526553154,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8059003353118896,0.1922542750835418,0.1830271780490875,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7294343709945679,0.1413943320512771,0.6415594816207886,285.03887939453125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3359375,285.03582763671875,1.0,0.3371433019638061,1.0,1.0,0.0,1.0,-1.7659343481063845,1.7659318447113037,2.523710918467259e-06,1.3588522672653198,0.976694643497467,0.976694643497467,0.0,53.85988235473633,70.0,48178.3125,0.0,476.0359191894531,1.0,280.3421325683594,283.4309387207031,297.29541015625,300.3885803222656,293.1499938964844,293.1499938964844,280.04998779296875,32656.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080009818077087,1.0,0.0,0.0,3.730496406555176,3.730520725250244,9.285954547522124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.2998046875,0.0,1599.011962890625,1895.4371337890625,0.0,2544.79638671875,0.920886218547821,1.0,0.0,3.0,1.0,0.0
17911260,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9344693422317504,0.3123590350151062,0.2810017764568329,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8184661865234375,0.2102564424276352,0.2002256214618683,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8529143333435059,0.2399626076221466,0.1685807704925537,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7950273752212524,0.1925048232078552,0.1835068464279174,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7197083234786987,0.1410505175590515,0.640964925289154,284.8746337890625,284.95001220703125,297.3436279296875,294.3238525390625,297.3410339355469,297.3320617675781,284.8666076660156,1.0,0.3405801653861999,1.0,1.0,0.0,1.0,-1.7695014476776123,1.7694989442825315,2.533631004553172e-06,1.3616712093353271,0.8723518252372742,0.8723518252372742,0.0,56.8403434753418,70.0,48908.06640625,0.0,487.2501220703125,1.0,280.0809020996094,283.23583984375,297.36602783203125,300.6059265136719,293.1499938964844,293.1499938964844,280.04998779296875,37334.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166817426681519,1.0,0.0,0.0,3.709930658340454,3.7099554538726807,9.183851261695964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9609375,0.0,1611.017578125,1895.4371337890625,0.0,2624.855712890625,0.9174451231956482,1.0,0.0,3.0,1.0,0.0
17911320,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.926360011100769,0.313466340303421,0.2820546925067901,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8119422197341919,0.2103780210018158,0.2004420161247253,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8460426926612854,0.2400946915149688,0.1687492132186889,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7881579995155334,0.1925649046897888,0.1836636811494827,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7133365273475647,0.1407503187656402,0.6400711536407471,284.8856811523437,284.95001220703125,297.3759155273437,294.32421875,297.3733215332031,297.3283996582031,284.8933410644531,1.0,0.3426147997379303,1.0,1.0,0.0,1.0,-1.7703438997268677,1.770341396331787,2.535972498662886e-06,1.3623332977294922,0.859610915184021,0.859610915184021,0.0,58.78019332885742,58.0,48719.83984375,0.0,493.62994384765625,1.0,280.05731201171875,283.2670288085937,297.35308837890625,300.5523681640625,293.1499938964844,293.1499938964844,280.3500061035156,39524.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182629942893982,1.0,0.0,0.0,3.622006893157959,3.6220312118530273,8.753702900321514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.32568359375,0.0,1528.4136962890625,1895.4371337890625,0.0,2639.484619140625,0.9016234278678894,1.0,0.0,3.0,1.0,0.0
17911380,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9324012398719788,0.3174649477005005,0.2852897047996521,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8141369223594666,0.2112179547548294,0.2010595202445984,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8483679890632629,0.24112369120121,0.1693049967288971,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7902456521987915,0.1932110041379928,0.1841094493865966,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7137616276741028,0.140404462814331,0.637843132019043,285.0509033203125,284.95001220703125,297.45611572265625,294.3240051269531,297.4535522460937,297.3285827636719,285.0467834472656,1.0,0.3422205448150635,1.0,1.0,0.0,1.0,-1.773494839668274,1.7734923362731934,2.5446713607379934e-06,1.3647550344467163,1.0,1.0,0.0,58.45252227783203,58.0,48441.01171875,0.0,494.6510925292969,1.0,280.34259033203125,283.4174499511719,297.3002319335937,300.40966796875,293.1499938964844,293.1499938964844,280.3500061035156,32116.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093631863594055,1.0,0.0,0.0,3.7695236206054688,3.769548177719116,9.481263987254352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.74853515625,0.0,1640.24462890625,1895.4371337890625,0.0,2557.329833984375,0.929413676261902,1.0,0.0,3.0,1.0,0.0
17911440,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9327390789985656,0.3175383508205414,0.2853562235832214,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8143383860588074,0.2112347185611724,0.2010740786790847,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8485800623893738,0.2411436438560485,0.1693184226751327,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.79045170545578,0.1932242661714553,0.1841205805540084,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7139158248901367,0.1404002159833908,0.6378147006034851,285.0499267578125,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.32861328125,285.0458374023437,1.0,0.3421778976917267,1.0,1.0,0.0,1.0,-1.7735875844955444,1.773585081100464,2.544929429859621e-06,1.3648277521133425,1.0,1.0,0.0,58.402442932128906,46.0,48446.72265625,0.0,494.5590515136719,1.0,280.3431091308594,283.4162902832031,297.3011474609375,300.4119873046875,293.1499938964844,293.1499938964844,280.04998779296875,32130.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093739748001099,1.0,0.0,0.0,3.7720229625701904,3.772047281265259,9.493840025243115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4482421875,0.0,1643.2862548828125,1895.4371337890625,0.0,2557.429443359375,0.9299494028091432,1.0,0.0,3.0,1.0,0.0
17911500,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9439186453819276,0.3192587494850158,0.2870627343654632,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.82124924659729,0.2115512639284134,0.2014103978872299,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.855994462966919,0.241496205329895,0.1696215569972992,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7976506352424622,0.1934563368558883,0.1843669712543487,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.719350278377533,0.1401823908090591,0.6368156671524048,284.8970947265625,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3271789550781,284.8782043457031,1.0,0.3405221700668335,1.0,1.0,0.0,1.0,-1.7755030393600464,1.7755004167556765,2.5502881726424675e-06,1.3663474321365356,0.9136055111885072,0.9136055111885072,0.0,56.62320709228516,46.0,49263.97265625,0.0,490.4039306640625,1.0,280.0946044921875,283.21844482421875,297.3670654296875,300.6381225585937,293.1499938964844,293.1499938964844,280.04998779296875,35150.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173398971557617,1.0,0.0,0.0,3.7878146171569824,3.787839889526367,9.573499255566276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.21337890625,0.0,1685.3719482421875,1895.4371337890625,0.0,2630.94287109375,0.933758556842804,1.0,0.0,3.0,1.0,0.0
17911560,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9562687277793884,0.320656269788742,0.2883203327655792,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8293223977088928,0.2116747945547104,0.2015095502138137,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8649005889892578,0.2416086047887802,0.1696965396404266,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8061926960945129,0.1935105323791504,0.18439581990242,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7257103323936462,0.1398223042488098,0.6350480318069458,284.861328125,284.95001220703125,297.53857421875,294.3222351074219,297.5165405273437,297.322998046875,284.857666015625,1.0,0.3380028903484344,0.9581679105758668,0.9581679105758668,0.2000000029802322,1.0,-1.7751370668411257,1.5930060148239136,0.1821310818195343,1.1847374439239502,0.8623287081718445,0.8623287081718445,0.0,54.41236877441406,34.0,47924.48828125,0.0,483.0854797363281,1.0,280.056640625,283.1827697753906,297.35308837890625,300.5599060058594,293.1499938964844,293.1499938964844,280.3500061035156,39514.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202276825904846,1.0,0.0,0.0,3.68003511428833,3.680060148239136,9.036437518261664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.43798828125,0.0,1593.3555908203125,1895.4371337890625,0.0,2657.678466796875,0.9138777256011964,1.0,0.0,3.0,1.0,0.0
17911620,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9893295168876648,0.3239071071147918,0.2909368872642517,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8559557795524597,0.2120625376701355,0.2016197741031646,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.8946763873100281,0.2420407831668853,0.1698019057512283,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8319524526596069,0.1937491595745086,0.1843659728765487,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7469401359558105,0.1391896158456802,0.6310215592384338,284.8011474609375,284.95001220703125,297.6188049316406,294.3191223144531,297.47418212890625,297.3183898925781,284.7928771972656,1.0,0.3309730589389801,0.8745037913322449,0.8745037913322449,0.6000000238418579,1.0,-1.7736623287200928,0.91205495595932,0.8616073131561279,0.5058126449584961,0.7616946697235107,0.7616946697235107,0.0,48.19985961914063,25.0,39916.39453125,0.0,462.3118591308594,1.0,280.34197998046875,283.1209716796875,297.1959533691406,299.9528503417969,293.1499938964844,293.1499938964844,280.6499938964844,44972.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936899662017822,1.0,0.0,0.0,3.4279661178588867,3.4279897212982178,7.840908438083716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.26318359375,0.0,1362.943115234375,1895.4371337890625,0.0,2413.880126953125,0.860003650188446,1.0,0.0,3.0,1.0,0.0
17911680,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9893295168876648,0.3239071071147918,0.2909368872642517,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8559557795524597,0.2120625376701355,0.2016197741031646,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.8946763873100281,0.2420407831668853,0.1698019057512283,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8319524526596069,0.1937491595745086,0.1843659728765487,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7469401359558105,0.1391896158456802,0.6310215592384338,284.8011474609375,284.95001220703125,297.6188049316406,294.3191223144531,297.47418212890625,297.3183898925781,284.7928771972656,1.0,0.3309730589389801,0.8745037913322449,0.8745037913322449,0.6000000238418579,1.0,-1.7736623287200928,0.91205495595932,0.8616073131561279,0.5058126449584961,0.7616946697235107,0.7616946697235107,0.0,48.19985961914063,25.0,39916.39453125,0.0,462.3118591308594,1.0,280.34197998046875,283.1209716796875,297.1959533691406,299.9528503417969,293.1499938964844,293.1499938964844,280.6499938964844,44972.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936899662017822,1.0,0.0,0.0,3.4279661178588867,3.4279897212982178,7.840908438083716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.26318359375,0.0,1362.943115234375,1895.4371337890625,0.0,2413.880126953125,0.860003650188446,1.0,0.0,3.0,1.0,0.0
17911740,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9530908465385436,0.3318707644939422,0.2967906296253204,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8207361102104187,0.2125649899244308,0.2024698853492736,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.855404794216156,0.2426634728908538,0.1704947054386139,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7967028021812439,0.1940840780735016,0.1850650757551193,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7152633666992188,0.1386021375656128,0.6301565170288086,284.93780517578125,284.95001220703125,297.6982421875,294.31475830078125,297.4940795898437,297.338134765625,284.9341125488281,1.0,0.3192228972911834,0.790839672088623,0.790839672088623,1.0,1.0,-1.641027569770813,0.7089722156524658,0.932055413722992,0.3476332128047943,0.8124913573265076,0.8124913573265076,0.0,54.43491744995117,25.0,35713.78515625,0.0,437.504638671875,1.0,280.6385192871094,283.3002014160156,297.10626220703125,299.52398681640625,293.1499938964844,293.1499938964844,280.95001220703125,39049.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459379434585571,1.0,0.0,0.0,3.278026819229126,3.278047800064087,7.169986133703787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.1064453125,0.0,1177.863037109375,1895.4371337890625,0.0,1990.4129638671875,0.8252752423286438,1.0,0.0,3.0,1.0,0.0
17911800,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9530908465385436,0.3318707644939422,0.2967906296253204,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8207361102104187,0.2125649899244308,0.2024698853492736,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.855404794216156,0.2426634728908538,0.1704947054386139,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7967028021812439,0.1940840780735016,0.1850650757551193,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7152633666992188,0.1386021375656128,0.6301565170288086,284.93780517578125,284.95001220703125,297.6982421875,294.31475830078125,297.4940795898437,297.338134765625,284.9341125488281,1.0,0.3192228972911834,0.790839672088623,0.790839672088623,1.0,1.0,-1.641027569770813,0.7089722156524658,0.932055413722992,0.3476332128047943,0.8124913573265076,0.8124913573265076,0.0,54.43491744995117,25.0,35713.78515625,0.0,437.504638671875,1.0,280.6385192871094,283.3002014160156,297.10626220703125,299.52398681640625,293.1499938964844,293.1499938964844,280.95001220703125,39049.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459379434585571,1.0,0.0,0.0,3.278026819229126,3.278047800064087,7.169986133703787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.1064453125,0.0,1177.863037109375,1895.4371337890625,0.0,1990.4129638671875,0.8252752423286438,1.0,0.0,3.0,1.0,0.0
17911860,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.3422481417655945,0.2537649571895599,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.911298394203186,0.2137567847967147,0.2027193158864975,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9579827189445496,0.2440456449985504,0.1708070486783981,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8829957246780396,0.1950865238904953,0.1851398944854736,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7910045385360718,0.1388805359601974,0.6271116733551025,285.0362243652344,284.95001220703125,297.7767944335937,294.309326171875,297.547119140625,297.3695373535156,285.02984619140625,1.0,0.3153196573257446,0.8132837414741516,0.8132837414741516,1.0,1.0,-1.727802276611328,0.7554526329040527,0.9723496437072754,0.3591119647026062,0.9215094447135924,0.9215094447135924,0.0,38.98634719848633,43.0,35984.62890625,0.0,407.3704223632813,1.0,280.9388732910156,283.416259765625,297.1714172363281,299.496826171875,293.1499938964844,293.1499938964844,280.6499938964844,31143.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141022682189941,1.0,0.0,0.0,3.4774210453033447,3.477442502975464,8.06877949344198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.89794921875,0.0,1314.8914794921875,1895.4371337890625,0.0,1723.773193359375,0.8627774119377136,1.0,0.0,3.0,1.0,0.0
17911920,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.3422481417655945,0.2537649571895599,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.911298394203186,0.2137567847967147,0.2027193158864975,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9579827189445496,0.2440456449985504,0.1708070486783981,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8829957246780396,0.1950865238904953,0.1851398944854736,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7910045385360718,0.1388805359601974,0.6271116733551025,285.0362243652344,284.95001220703125,297.7767944335937,294.309326171875,297.547119140625,297.3695373535156,285.02984619140625,1.0,0.3153196573257446,0.8132837414741516,0.8132837414741516,1.0,1.0,-1.727802276611328,0.7554526329040527,0.9723496437072754,0.3591119647026062,0.9215094447135924,0.9215094447135924,0.0,38.98634719848633,43.0,35984.62890625,0.0,407.3704223632813,1.0,280.9388732910156,283.416259765625,297.1714172363281,299.496826171875,293.1499938964844,293.1499938964844,280.6499938964844,31143.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141022682189941,1.0,0.0,0.0,3.4774210453033447,3.477442502975464,8.06877949344198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.89794921875,0.0,1314.8914794921875,1895.4371337890625,0.0,1723.773193359375,0.8627774119377136,1.0,0.0,3.0,1.0,0.0
17911980,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.3514387607574463,0.2562622725963592,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9092994928359984,0.2142959237098693,0.2034025490283966,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.955863118171692,0.2445630580186844,0.1713313311338424,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8810731768608093,0.1954860091209411,0.1856777518987655,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7885376811027527,0.1387878358364105,0.6272298693656921,284.8854064941406,284.95001220703125,297.8544311523437,294.3029479980469,297.5964050292969,297.39569091796875,284.8957824707031,1.0,0.3172380328178406,0.8357277512550354,0.8357277512550354,1.0,1.0,-1.7330148220062256,0.7605023980140686,0.9725123643875122,0.362761914730072,0.8016511797904968,0.8016511797904968,0.0,39.44962692260742,61.0,36324.19921875,0.0,411.7428894042969,1.0,280.6589050292969,283.27069091796875,297.3114318847656,299.7377014160156,293.1499938964844,293.1499938964844,280.95001220703125,40689.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217503786087036,1.0,0.0,0.0,3.315074920654297,3.315096855163574,7.332972131735005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.01171875,0.0,1223.3665771484375,1895.4371337890625,0.0,1786.4473876953125,0.8352750539779663,1.0,0.0,3.0,1.0,0.0
17912040,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.3514387607574463,0.2562622725963592,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9092994928359984,0.2142959237098693,0.2034025490283966,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.955863118171692,0.2445630580186844,0.1713313311338424,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8810731768608093,0.1954860091209411,0.1856777518987655,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7885376811027527,0.1387878358364105,0.6272298693656921,284.8854064941406,284.95001220703125,297.8544311523437,294.3029479980469,297.5964050292969,297.39569091796875,284.8957824707031,1.0,0.3172380328178406,0.8357277512550354,0.8357277512550354,1.0,1.0,-1.7330148220062256,0.7605023980140686,0.9725123643875122,0.362761914730072,0.8016511797904968,0.8016511797904968,0.0,39.44962692260742,61.0,36324.19921875,0.0,411.7428894042969,1.0,280.6589050292969,283.27069091796875,297.3114318847656,299.7377014160156,293.1499938964844,293.1499938964844,280.95001220703125,40689.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217503786087036,1.0,0.0,0.0,3.315074920654297,3.315096855163574,7.332972131735005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.01171875,0.0,1223.3665771484375,1895.4371337890625,0.0,1786.4473876953125,0.8352750539779663,1.0,0.0,3.0,1.0,0.0
17912100,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.3543044030666351,0.2654922902584076,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8988145589828491,0.214699849486351,0.2037245482206344,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.944265365600586,0.2450140565633773,0.1715733706951141,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8712201714515686,0.1958069801330566,0.1859315335750579,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7792624831199646,0.1387859135866165,0.6272103786468506,285.0320739746094,284.95001220703125,297.89288330078125,294.2994689941406,297.61553955078125,297.3989562988281,285.0469665527344,1.0,0.3208096623420715,0.8469498157501221,0.8469498157501221,1.0,1.0,-1.7450484037399292,0.7673146724700928,0.9777336716651917,0.3669443130493164,0.9003182649612427,0.9003182649612427,0.0,41.10303115844727,61.0,36065.78515625,0.0,423.6621398925781,1.0,280.8939208984375,283.4266662597656,297.2525329589844,299.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,33580.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141592502593994,1.0,0.0,0.0,3.3876962661743164,3.3877174854278564,7.657768605895399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.21240234375,0.0,1243.6492919921875,1895.4371337890625,0.0,1724.2364501953125,0.8478004336357117,1.0,0.0,3.0,1.0,0.0
17912160,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.3559839129447937,0.2781960070133209,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8853411674499512,0.2152395993471145,0.2042719572782516,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.928369402885437,0.2456269562244415,0.1720249950885772,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8585023880004883,0.1962542235851287,0.1863944083452224,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.76729816198349,0.1388352215290069,0.6277709007263184,285.0546264648437,284.95001220703125,297.9310607910156,294.2958068847656,297.63067626953125,297.3956604003906,285.0521240234375,1.0,0.3258965611457824,0.8468133211135864,0.8468133211135864,1.0,1.0,-1.7627242803573608,0.7757591009140015,0.9869651794433594,0.3715798854827881,0.949442446231842,0.949442446231842,0.0,43.53213882446289,79.0,36505.18359375,0.0,441.4528503417969,1.0,280.940673828125,283.4156799316406,297.26824951171875,299.6393127441406,293.1499938964844,293.1499938964844,280.6499938964844,30725.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120097279548645,1.0,0.0,0.0,3.5287468433380127,3.52876877784729,8.308722954097902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.83544921875,0.0,1364.2508544921875,1895.4371337890625,0.0,1706.7896728515625,0.8742679953575134,1.0,0.0,3.0,1.0,0.0
17912220,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3542793691158294,0.3125331699848175,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8527832627296448,0.215740367770195,0.2051550298929214,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8910091519355774,0.2460779696702957,0.1726839393377304,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.828376293182373,0.1966244280338287,0.1871400028467178,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7390062808990479,0.1383845657110214,0.6277593970298767,284.9022216796875,284.95001220703125,298.00360107421875,294.288330078125,297.6435546875,297.3607482910156,284.90936279296875,1.0,0.339120477437973,0.846551239490509,0.846551239490509,1.0,1.0,-1.806678414344788,0.7966088652610779,1.010069489479065,0.3830360174179077,0.8490561842918396,0.8490561842918396,0.0,50.52012252807617,79.0,37715.1796875,0.0,490.0602722167969,1.0,280.6593017578125,283.2378234863281,297.35284423828125,299.8682861328125,293.1499938964844,293.1499938964844,280.6499938964844,37833.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292517423629761,1.0,0.0,0.0,3.489650011062622,3.489672899246216,8.125629733513051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.94482421875,0.0,1375.093994140625,1895.4371337890625,0.0,1848.8023681640625,0.8707074522972107,1.0,0.0,3.0,1.0,0.0
17912280,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.3540874719619751,0.3142208755016327,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8513321280479431,0.2157556116580963,0.2051803767681121,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.889393150806427,0.246090292930603,0.1726998835802078,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8270204067230225,0.1966345459222793,0.1871607303619384,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7377471327781677,0.1383546441793441,0.6276969909667969,284.9061279296875,284.95001220703125,298.0066223144531,294.2880249023437,297.6437072753906,297.3586120605469,284.9134521484375,1.0,0.3397536277770996,0.8465403318405151,0.8465403318405151,1.0,1.0,-1.808687686920166,0.7975630164146423,1.011124610900879,0.3835611343383789,0.850463330745697,0.850463330745697,0.0,50.87896728515625,82.0,37742.25,0.0,492.46136474609375,1.0,280.6580505371094,283.2408447265625,297.350830078125,299.86572265625,293.1499938964844,293.1499938964844,280.95001220703125,37788.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295899987220764,1.0,0.0,0.0,3.486745595932007,3.4867684841156006,8.112110094771197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.41845703125,0.0,1371.794677734375,1895.4371337890625,0.0,1851.6337890625,0.8702486753463745,1.0,0.0,3.0,1.0,0.0
17912340,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9619762897491456,0.3528741002082824,0.3177575170993805,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8144803643226624,0.2164459228515625,0.2061177641153335,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.848458468914032,0.2468200176954269,0.1733937263488769,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7894735336303711,0.1971636116504669,0.1879567205905914,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7036181092262268,0.1377045661211013,0.6265031099319458,285.0512390136719,284.95001220703125,298.0810546875,294.27978515625,297.657958984375,297.3246459960937,285.046875,1.0,0.3500106036663055,0.8462674021720886,0.8462674021720886,1.0,1.0,-1.8146131038665767,0.8002726435661316,1.0143405199050903,0.385382205247879,0.9892271161079408,0.9892271161079408,0.0,60.8802375793457,70.0,37409.14453125,0.0,527.130126953125,1.0,280.9422607421875,283.3768005371094,297.2726135253906,299.7197570800781,293.1499938964844,293.1499938964844,280.6499938964844,31137.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240093946456909,1.0,0.0,0.0,3.678204536437988,3.67822790145874,9.027448868437205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.84033203125,0.0,1528.1090087890625,1895.4371337890625,0.0,1805.1351318359373,0.9080396294593812,1.0,0.0,3.0,1.0,0.0
17912400,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9619762897491456,0.3528741002082824,0.3177575170993805,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8144803643226624,0.2164459228515625,0.2061177641153335,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.848458468914032,0.2468200176954269,0.1733937263488769,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7894735336303711,0.1971636116504669,0.1879567205905914,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7036181092262268,0.1377045661211013,0.6265031099319458,285.0512390136719,284.95001220703125,298.0810546875,294.27978515625,297.657958984375,297.3246459960937,285.046875,1.0,0.3500106036663055,0.8462674021720886,0.8462674021720886,1.0,1.0,-1.8146131038665767,0.8002726435661316,1.0143405199050903,0.385382205247879,0.9892271161079408,0.9892271161079408,0.0,60.8802375793457,70.0,37409.14453125,0.0,527.130126953125,1.0,280.9422607421875,283.3768005371094,297.2726135253906,299.7197570800781,293.1499938964844,293.1499938964844,280.6499938964844,31137.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240093946456909,1.0,0.0,0.0,3.678204536437988,3.67822790145874,9.027448868437205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.84033203125,0.0,1528.1090087890625,1895.4371337890625,0.0,1805.1351318359373,0.9080396294593812,1.0,0.0,3.0,1.0,0.0
17912460,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.949575901031494,0.3545741140842438,0.3192040920257568,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8041666150093079,0.2166308909654617,0.2066050767898559,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8380019664764404,0.2468646764755249,0.173695757985115,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7790393829345703,0.1972325146198272,0.1883193105459213,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6922945380210876,0.1367739737033844,0.6234485507011414,284.86065673828125,284.95001220703125,298.1543273925781,294.271240234375,297.6824645996094,297.310546875,284.86529541015625,1.0,0.3525900840759277,0.8459264039993286,0.8459264039993286,1.0,1.0,-1.8139190673828125,0.7999137043952942,1.0140053033828735,0.3851537406444549,0.8445618748664856,0.8445618748664856,0.0,64.19197845458984,58.0,37837.87890625,0.0,536.9389038085938,1.0,280.6575927734375,283.1784973144531,297.3189697265625,299.8638916015625,293.1499938964844,293.1499938964844,280.95001220703125,39777.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385302782058716,1.0,0.0,0.0,3.5815744400024414,3.581598281860352,8.559358661841543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.58837890625,0.0,1486.09619140625,1895.4371337890625,0.0,1927.07177734375,0.8920377492904663,1.0,0.0,3.0,1.0,0.0
17912520,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.949575901031494,0.3545741140842438,0.3192040920257568,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8041666150093079,0.2166308909654617,0.2066050767898559,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8380019664764404,0.2468646764755249,0.173695757985115,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7790393829345703,0.1972325146198272,0.1883193105459213,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6922945380210876,0.1367739737033844,0.6234485507011414,284.86065673828125,284.95001220703125,298.1543273925781,294.271240234375,297.6824645996094,297.310546875,284.86529541015625,1.0,0.3525900840759277,0.8459264039993286,0.8459264039993286,1.0,1.0,-1.8139190673828125,0.7999137043952942,1.0140053033828735,0.3851537406444549,0.8445618748664856,0.8445618748664856,0.0,64.19197845458984,58.0,37837.87890625,0.0,536.9389038085938,1.0,280.6575927734375,283.1784973144531,297.3189697265625,299.8638916015625,293.1499938964844,293.1499938964844,280.95001220703125,39777.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385302782058716,1.0,0.0,0.0,3.5815744400024414,3.581598281860352,8.559358661841543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.58837890625,0.0,1486.09619140625,1895.4371337890625,0.0,1927.07177734375,0.8920377492904663,1.0,0.0,3.0,1.0,0.0
17912580,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9606406092643738,0.3581769168376922,0.3218698501586914,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8110666871070862,0.2172465026378631,0.2069190144538879,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8446731567382812,0.2474870085716247,0.1738937050104141,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7857038378715515,0.1976954489946365,0.1885039508342743,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6967567205429077,0.1361981928348541,0.6197788715362549,285.0281066894531,284.95001220703125,298.226318359375,294.2625427246094,297.7140197753906,297.3099060058594,285.0247802734375,1.0,0.3503477573394775,0.8455854654312134,0.8455854654312134,1.0,1.0,-1.813545823097229,0.7997198104858398,1.0138260126113892,0.3849632143974304,0.9729555249214172,0.9729555249214172,0.0,62.19551086425781,46.0,37260.390625,0.0,530.52587890625,1.0,280.9426574707031,283.3476257324219,297.22784423828125,299.6663513183594,293.1499938964844,293.1499938964844,280.6499938964844,32391.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267348170280457,1.0,0.0,0.0,3.7068002223968506,3.7068240642547607,9.168359724753828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.94775390625,0.0,1569.864501953125,1895.4371337890625,0.0,1827.78564453125,0.9154424071311952,1.0,0.0,3.0,1.0,0.0
