time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9606406092643738,0.3581769168376922,0.3218698501586914,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8110666871070862,0.2172465026378631,0.2069190144538879,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8446731567382812,0.2474870085716247,0.1738937050104141,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7857038378715515,0.1976954489946365,0.1885039508342743,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6967567205429077,0.1361981928348541,0.6197788715362549,285.0281066894531,284.95001220703125,298.226318359375,294.2625427246094,297.7140197753906,297.3099060058594,285.0247802734375,1.0,0.3503477573394775,0.8455854654312134,0.8455854654312134,1.0,1.0,-1.813545823097229,0.7997198104858398,1.0138260126113892,0.3849632143974304,0.9729555249214172,0.9729555249214172,0.0,62.19551086425781,46.0,37260.390625,0.0,530.52587890625,1.0,280.9426574707031,283.3476257324219,297.22784423828125,299.6663513183594,293.1499938964844,293.1499938964844,280.6499938964844,32391.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267348170280457,1.0,0.0,0.0,3.7068002223968506,3.7068240642547607,9.168359724753828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.94775390625,0.0,1569.864501953125,1895.4371337890625,0.0,1827.78564453125,0.9154424071311952,1.0,0.0,3.0,1.0,0.0
17912700,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9721240997314452,0.3597421944141388,0.3234178721904754,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.81937575340271,0.2174883782863617,0.2071506977081298,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.85333651304245,0.2476834207773208,0.1740617454051971,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7942754626274109,0.1978711634874344,0.1886635720729828,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7038047313690186,0.1359169781208038,0.6183099746704102,284.8805236816406,284.95001220703125,298.2618408203125,294.2582397460937,297.7290954589844,297.3088684082031,284.8625793457031,1.0,0.3479951322078705,0.8454149961471558,0.8454149961471558,1.0,1.0,-1.814314603805542,0.8000664114952087,1.0142481327056885,0.3851568400859833,0.8803353905677795,0.8803353905677795,0.0,59.79755783081055,46.0,37981.9375,0.0,523.6306762695312,1.0,280.69598388671875,283.15869140625,297.2991027832031,299.8789367675781,293.1499938964844,293.1499938964844,280.6499938964844,35942.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347753047943115,1.0,0.0,0.0,3.708702325820923,3.7087268829345694,9.1777718580488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.46240234375,0.0,1599.029296875,1895.4371337890625,0.0,1895.2490234375,0.916181743144989,1.0,0.0,3.0,1.0,0.0
17912760,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.98448246717453,0.3609959185123443,0.3245046436786651,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.82927006483078,0.2175623774528503,0.20716093480587,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8641133308410645,0.2476642727851867,0.1740138530731201,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.804760217666626,0.1978929042816162,0.1886204779148101,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7124194502830505,0.1355251669883728,0.6161931157112122,284.8592834472656,284.95001220703125,298.2970275878906,294.2539367675781,297.7426147460937,297.30523681640625,284.86602783203125,1.0,0.344927966594696,0.8455987572669983,0.8455987572669983,1.0,1.0,-1.8129826784133911,0.7994469404220581,1.013535737991333,0.3848298192024231,0.8345155119895935,0.8345155119895935,0.0,56.949928283691406,34.0,37610.37109375,0.0,513.9583740234375,1.0,280.6572265625,283.173828125,297.2861328125,299.81298828125,293.1499938964844,293.1499938964844,280.95001220703125,40894.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380377650260925,1.0,0.0,0.0,3.563504219055176,3.563528299331665,8.47320791308448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.4521484375,0.0,1474.8026123046875,1895.4371337890625,0.0,1922.88671875,0.8892583250999451,1.0,0.0,3.0,1.0,0.0
17912820,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.3658486008644104,0.315447449684143,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8533230423927307,0.2183101624250412,0.2074722796678543,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8908536434173584,0.2484057694673538,0.1742055118083953,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8282584547996521,0.1984840780496597,0.1887984573841095,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7314371466636658,0.1351558566093444,0.6128750443458557,285.02166748046875,284.95001220703125,298.3663635253906,294.2455444335937,297.77667236328125,297.3116149902344,285.0155944824219,1.0,0.3367801010608673,0.8459663391113281,0.8459663391113281,1.0,1.0,-1.7983516454696655,0.7924801111221313,1.0058715343475342,0.3812063336372375,0.9605944156646729,0.9605944156646729,0.0,50.88971328735352,25.0,36870.8125,0.0,486.0163269042969,1.0,280.9424133300781,283.33453369140625,297.2046203613281,299.62451171875,293.1499938964844,293.1499938964844,280.6499938964844,32600.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251036763191223,1.0,0.0,0.0,3.6903812885284415,3.690404891967773,9.087318630918162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.10498046875,0.0,1552.8416748046875,1895.4371337890625,0.0,1814.216064453125,0.9119004011154176,1.0,0.0,3.0,1.0,0.0
17912880,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.3658486008644104,0.315447449684143,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8533230423927307,0.2183101624250412,0.2074722796678543,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8908536434173584,0.2484057694673538,0.1742055118083953,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8282584547996521,0.1984840780496597,0.1887984573841095,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7314371466636658,0.1351558566093444,0.6128750443458557,285.02166748046875,284.95001220703125,298.3663635253906,294.2455444335937,297.77667236328125,297.3116149902344,285.0155944824219,1.0,0.3367801010608673,0.8459663391113281,0.8459663391113281,1.0,1.0,-1.7983516454696655,0.7924801111221313,1.0058715343475342,0.3812063336372375,0.9605944156646729,0.9605944156646729,0.0,50.88971328735352,25.0,36870.8125,0.0,486.0163269042969,1.0,280.9424133300781,283.33453369140625,297.2046203613281,299.62451171875,293.1499938964844,293.1499938964844,280.6499938964844,32600.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251036763191223,1.0,0.0,0.0,3.6903812885284415,3.690404891967773,9.087318630918162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.10498046875,0.0,1552.8416748046875,1895.4371337890625,0.0,1814.216064453125,0.9119004011154176,1.0,0.0,3.0,1.0,0.0
17912940,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.3752015829086303,0.2893543839454651,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8785959482192993,0.2186228632926941,0.2077517956495285,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9190219640731812,0.2485358566045761,0.1743252128362655,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8513477444648743,0.1986801624298095,0.1889537274837494,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.750429093837738,0.1346701383590698,0.6101343035697937,284.84259033203125,284.95001220703125,298.4342346191406,294.237548828125,297.8221740722656,297.3403625488281,284.84979248046875,1.0,0.3267948925495147,0.846333920955658,0.846333920955658,1.0,1.0,-1.7650060653686523,0.776711106300354,0.9882949590682985,0.3724246919155121,0.8028160333633423,0.8028160333633423,0.0,45.4692268371582,28.0,36530.6953125,0.0,448.6404418945313,1.0,280.6579284667969,283.1718444824219,297.2550964355469,299.728759765625,293.1499938964844,293.1499938964844,280.95001220703125,43133.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338791489601135,1.0,0.0,0.0,3.463248014450073,3.4632716178894043,8.003141829249216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.876953125,0.0,1385.7952880859375,1895.4371337890625,0.0,1887.6839599609373,0.8689481019973755,1.0,0.0,3.0,1.0,0.0
17913000,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.3752015829086303,0.2893543839454651,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8785959482192993,0.2186228632926941,0.2077517956495285,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9190219640731812,0.2485358566045761,0.1743252128362655,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8513477444648743,0.1986801624298095,0.1889537274837494,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.750429093837738,0.1346701383590698,0.6101343035697937,284.84259033203125,284.95001220703125,298.4342346191406,294.237548828125,297.8221740722656,297.3403625488281,284.84979248046875,1.0,0.3267948925495147,0.846333920955658,0.846333920955658,1.0,1.0,-1.7650060653686523,0.776711106300354,0.9882949590682985,0.3724246919155121,0.8028160333633423,0.8028160333633423,0.0,45.4692268371582,28.0,36530.6953125,0.0,448.6404418945313,1.0,280.6579284667969,283.1718444824219,297.2550964355469,299.728759765625,293.1499938964844,293.1499938964844,280.95001220703125,43133.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338791489601135,1.0,0.0,0.0,3.463248014450073,3.4632716178894043,8.003141829249216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.876953125,0.0,1385.7952880859375,1895.4371337890625,0.0,1887.6839599609373,0.8689481019973755,1.0,0.0,3.0,1.0,0.0
17913060,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.3880354464054107,0.2701205313205719,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.900187611579895,0.2194176167249679,0.2081916779279709,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.944325625896454,0.2492918521165847,0.1745879799127578,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8713604807853699,0.1993134170770645,0.1892570257186889,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7669911980628967,0.1346947103738784,0.6088184714317322,285.00152587890625,284.95001220703125,298.5006408691406,294.23016357421875,297.878662109375,297.38970947265625,284.9969787597656,1.0,0.320148766040802,0.8472679257392883,0.8472679257392883,1.0,1.0,-1.7415263652801514,0.7657194137573242,0.9758069515228271,0.3661935329437256,0.9131683707237244,0.9131683707237244,0.0,41.76252365112305,31.0,35667.33984375,0.0,423.5408325195313,1.0,280.94146728515625,283.3341979980469,297.16876220703125,299.5136108398437,293.1499938964844,293.1499938964844,280.6499938964844,33340.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166084051132202,1.0,0.0,0.0,3.566643714904785,3.566666603088379,8.488144658258534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.58740234375,0.0,1422.9517822265625,1895.4371337890625,0.0,1744.20703125,0.8844901919364929,1.0,0.0,3.0,1.0,0.0
17913120,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.3880354464054107,0.2701205313205719,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.900187611579895,0.2194176167249679,0.2081916779279709,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.944325625896454,0.2492918521165847,0.1745879799127578,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8713604807853699,0.1993134170770645,0.1892570257186889,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7669911980628967,0.1346947103738784,0.6088184714317322,285.00152587890625,284.95001220703125,298.5006408691406,294.23016357421875,297.878662109375,297.38970947265625,284.9969787597656,1.0,0.320148766040802,0.8472679257392883,0.8472679257392883,1.0,1.0,-1.7415263652801514,0.7657194137573242,0.9758069515228271,0.3661935329437256,0.9131683707237244,0.9131683707237244,0.0,41.76252365112305,31.0,35667.33984375,0.0,423.5408325195313,1.0,280.94146728515625,283.3341979980469,297.16876220703125,299.5136108398437,293.1499938964844,293.1499938964844,280.6499938964844,33340.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166084051132202,1.0,0.0,0.0,3.566643714904785,3.566666603088379,8.488144658258534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.58740234375,0.0,1422.9517822265625,1895.4371337890625,0.0,1744.20703125,0.8844901919364929,1.0,0.0,3.0,1.0,0.0
17913180,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.3998744189739227,0.257533997297287,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9164963364601136,0.2198929488658905,0.2087014317512512,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.961156964302063,0.2495772540569305,0.1748672723770141,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8859953880310059,0.1996560543775558,0.189630776643753,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7792187333106995,0.1346715092658996,0.6086785793304443,284.8688659667969,284.95001220703125,298.5654602050781,294.2235717773437,297.9306945800781,297.43218994140625,284.87969970703125,1.0,0.3160539269447326,0.8482019901275635,0.8482019901275635,1.0,1.0,-1.7276397943496704,0.7592533230781555,0.96838641166687,0.3625742793083191,0.7884929776191711,0.7884929776191711,0.0,39.51835250854492,49.0,35589.0625,0.0,408.836181640625,1.0,280.6585693359375,283.21441650390625,297.2338256835937,299.6368408203125,293.1499938964844,293.1499938964844,280.95001220703125,42896.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236230373382568,1.0,0.0,0.0,3.317798376083374,3.3178205490112305,7.345024641836062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.6181640625,0.0,1240.934326171875,1895.4371337890625,0.0,1801.9337158203125,0.8380144238471985,1.0,0.0,3.0,1.0,0.0
17913240,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.3998744189739227,0.257533997297287,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9164963364601136,0.2198929488658905,0.2087014317512512,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.961156964302063,0.2495772540569305,0.1748672723770141,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8859953880310059,0.1996560543775558,0.189630776643753,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7792187333106995,0.1346715092658996,0.6086785793304443,284.8688659667969,284.95001220703125,298.5654602050781,294.2235717773437,297.9306945800781,297.43218994140625,284.87969970703125,1.0,0.3160539269447326,0.8482019901275635,0.8482019901275635,1.0,1.0,-1.7276397943496704,0.7592533230781555,0.96838641166687,0.3625742793083191,0.7884929776191711,0.7884929776191711,0.0,39.51835250854492,49.0,35589.0625,0.0,408.836181640625,1.0,280.6585693359375,283.21441650390625,297.2338256835937,299.6368408203125,293.1499938964844,293.1499938964844,280.95001220703125,42896.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236230373382568,1.0,0.0,0.0,3.317798376083374,3.3178205490112305,7.345024641836062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.6181640625,0.0,1240.934326171875,1895.4371337890625,0.0,1801.9337158203125,0.8380144238471985,1.0,0.0,3.0,1.0,0.0
17913300,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4053137004375458,0.2591890096664428,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9147875905036926,0.2203053683042526,0.2089726477861404,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.959359645843506,0.2499478459358215,0.1750111430883407,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8844454884529114,0.1999838948249817,0.1898340731859207,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7776234745979309,0.1347693055868148,0.6087815761566162,285.0149841308594,284.95001220703125,298.5972900390625,294.2206115722656,297.95489501953125,297.45025634765625,285.0293273925781,1.0,0.3171969652175903,0.8486689925193787,0.8486689925193787,1.0,1.0,-1.7304773330688477,0.760680079460144,0.9697972536087036,0.3632138669490814,0.8816542029380798,0.8816542029380798,0.0,39.81933975219727,49.0,35169.046875,0.0,411.3624572753906,1.0,280.8924865722656,283.37261962890625,297.1593322753906,299.4297180175781,293.1499938964844,293.1499938964844,280.95001220703125,34916.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136387825012207,1.0,0.0,0.0,3.372692108154297,3.372713327407837,7.590086283926212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.98876953125,0.0,1238.492431640625,1895.4371337890625,0.0,1720.00537109375,0.8457102179527283,1.0,0.0,3.0,1.0,0.0
17913360,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.4096625745296478,0.2656949460506439,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9073646068572998,0.220861941576004,0.2094913125038147,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.951728105545044,0.2504864931106567,0.1753787696361541,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8778055906295776,0.200443759560585,0.1902653872966766,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7716079354286194,0.1349502652883529,0.6096665859222412,285.03619384765625,284.95001220703125,298.6286926269531,294.2179260253906,297.9750061035156,297.4611511230469,285.03387451171875,1.0,0.3201093971729278,0.8491438627243042,0.8491438627243042,1.0,1.0,-1.7409263849258425,0.7656883597373962,0.9752379655838012,0.3659260272979736,0.923941135406494,0.923941135406494,0.0,41.03820037841797,67.0,35476.49609375,0.0,421.0472717285156,1.0,280.94024658203125,283.36492919921875,297.1690368652344,299.4840393066406,293.1499938964844,293.1499938964844,280.6499938964844,31713.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089191675186157,1.0,0.0,0.0,3.499723434448242,3.4997453689575195,8.172609682333132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.85888671875,0.0,1341.56884765625,1895.4371337890625,0.0,1681.840087890625,0.8685322403907776,1.0,0.0,3.0,1.0,0.0
17913420,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.4131813645362854,0.2918989658355713,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8797179460525513,0.221443235874176,0.2103670686483383,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9191117882728576,0.2508350312709808,0.1759028136730194,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.851885199546814,0.2008746564388275,0.1909878402948379,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7485183477401733,0.134804680943489,0.6106131076812744,284.90478515625,284.95001220703125,298.6902160644531,294.2134704589844,297.9961853027344,297.4492492675781,284.9132995605469,1.0,0.3304455280303955,0.8500935435295105,0.8500935435295105,1.0,1.0,-1.7760636806488037,0.7824506163597107,0.9936130046844482,0.3751519322395324,0.8275437951087952,0.8275437951087952,0.0,46.13290786743164,85.0,36451.36328125,0.0,457.4202880859375,1.0,280.6593017578125,283.2151184082031,297.2558288574219,299.6915283203125,293.1499938964844,293.1499938964844,280.95001220703125,39045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223269939422607,1.0,0.0,0.0,3.4025020599365234,3.40252423286438,7.724850661361415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.8916015625,0.0,1296.0955810546875,1895.4371337890625,0.0,1791.2098388671875,0.8529151678085327,1.0,0.0,3.0,1.0,0.0
17913480,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.4131813645362854,0.2918989658355713,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8797179460525513,0.221443235874176,0.2103670686483383,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9191117882728576,0.2508350312709808,0.1759028136730194,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.851885199546814,0.2008746564388275,0.1909878402948379,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7485183477401733,0.134804680943489,0.6106131076812744,284.90478515625,284.95001220703125,298.6902160644531,294.2134704589844,297.9961853027344,297.4492492675781,284.9132995605469,1.0,0.3304455280303955,0.8500935435295105,0.8500935435295105,1.0,1.0,-1.7760636806488037,0.7824506163597107,0.9936130046844482,0.3751519322395324,0.8275437951087952,0.8275437951087952,0.0,46.13290786743164,85.0,36451.36328125,0.0,457.4202880859375,1.0,280.6593017578125,283.2151184082031,297.2558288574219,299.6915283203125,293.1499938964844,293.1499938964844,280.95001220703125,39045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223269939422607,1.0,0.0,0.0,3.4025020599365234,3.40252423286438,7.724850661361415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.8916015625,0.0,1296.0955810546875,1895.4371337890625,0.0,1791.2098388671875,0.8529151678085327,1.0,0.0,3.0,1.0,0.0
17913540,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.4119755029678345,0.3305166661739349,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8456836342811584,0.2223946452140808,0.2113914489746093,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8807573318481445,0.251663476228714,0.1765438467264175,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8203880190849304,0.2016305327415466,0.1918437629938125,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7201347351074219,0.1345518678426742,0.6107079982757568,285.08380126953125,284.95001220703125,298.75,294.2104187011719,297.99957275390625,297.4057922363281,285.0831298828125,1.0,0.3454993963241577,0.8510432243347168,0.8510432243347168,1.0,1.0,-1.825564980506897,0.8060784339904785,1.0194865465164185,0.3881703019142151,0.997223436832428,0.997223436832428,0.0,54.367332458496094,103.0,36878.6796875,0.0,514.2569580078125,1.0,280.9407043457031,283.3711242675781,297.20001220703125,299.5912170410156,293.1499938964844,293.1499938964844,280.6499938964844,30238.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155719995498657,1.0,0.0,0.0,3.6286447048187256,3.6286675930023193,8.785818295109493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.61962890625,0.0,1466.6851806640625,1895.4371337890625,0.0,1735.7445068359375,0.8964419960975647,1.0,0.0,3.0,1.0,0.0
17913600,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.4119755029678345,0.3305166661739349,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8456836342811584,0.2223946452140808,0.2113914489746093,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8807573318481445,0.251663476228714,0.1765438467264175,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8203880190849304,0.2016305327415466,0.1918437629938125,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7201347351074219,0.1345518678426742,0.6107079982757568,285.08380126953125,284.95001220703125,298.75,294.2104187011719,297.99957275390625,297.4057922363281,285.0831298828125,1.0,0.3454993963241577,0.8510432243347168,0.8510432243347168,1.0,1.0,-1.825564980506897,0.8060784339904785,1.0194865465164185,0.3881703019142151,0.997223436832428,0.997223436832428,0.0,54.367332458496094,103.0,36878.6796875,0.0,514.2569580078125,1.0,280.9407043457031,283.3711242675781,297.20001220703125,299.5912170410156,293.1499938964844,293.1499938964844,280.6499938964844,30238.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155719995498657,1.0,0.0,0.0,3.6286447048187256,3.6286675930023193,8.785818295109493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.61962890625,0.0,1466.6851806640625,1895.4371337890625,0.0,1735.7445068359375,0.8964419960975647,1.0,0.0,3.0,1.0,0.0
17913660,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9887346625328064,0.4055801630020141,0.3669080138206482,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8082340955734253,0.223188504576683,0.2126680314540863,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8397384881973267,0.2521450817584991,0.1773161590099334,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7817738056182861,0.2022646069526672,0.1929553747177124,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6838710308074951,0.1340381950139999,0.6109107136726379,284.9194641113281,284.95001220703125,298.80712890625,294.206787109375,297.9874267578125,297.3364562988281,284.92047119140625,1.0,0.3635635077953338,0.8505017161369324,0.8505017161369324,1.0,1.0,-1.8729153871536253,0.8284194469451904,1.044495940208435,0.4011980593204498,0.905390739440918,0.905390739440918,0.0,66.77239227294922,91.0,38400.40625,0.0,585.914306640625,1.0,280.6575622558594,283.1634521484375,297.28253173828125,299.8393859863281,293.1499938964844,293.1499938964844,280.3500061035156,35722.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356151938438416,1.0,0.0,0.0,3.6660361289978014,3.666060447692871,8.967817848315462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.54736328125,0.0,1548.9947509765625,1895.4371337890625,0.0,1902.349853515625,0.9083026647567748,1.0,0.0,3.0,1.0,0.0
17913720,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9887346625328064,0.4055801630020141,0.3669080138206482,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8082340955734253,0.223188504576683,0.2126680314540863,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8397384881973267,0.2521450817584991,0.1773161590099334,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7817738056182861,0.2022646069526672,0.1929553747177124,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6838710308074951,0.1340381950139999,0.6109107136726379,284.9194641113281,284.95001220703125,298.80712890625,294.206787109375,297.9874267578125,297.3364562988281,284.92047119140625,1.0,0.3635635077953338,0.8505017161369324,0.8505017161369324,1.0,1.0,-1.8729153871536253,0.8284194469451904,1.044495940208435,0.4011980593204498,0.905390739440918,0.905390739440918,0.0,66.77239227294922,91.0,38400.40625,0.0,585.914306640625,1.0,280.6575622558594,283.1634521484375,297.28253173828125,299.8393859863281,293.1499938964844,293.1499938964844,280.3500061035156,35722.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356151938438416,1.0,0.0,0.0,3.6660361289978014,3.666060447692871,8.967817848315462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.54736328125,0.0,1548.9947509765625,1895.4371337890625,0.0,1902.349853515625,0.9083026647567748,1.0,0.0,3.0,1.0,0.0
17913780,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.958709180355072,0.4041766822338104,0.3641342222690582,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7846843004226685,0.2239405661821365,0.2136745899915695,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8168264031410217,0.2524693310260772,0.1777676939964294,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7593678832054138,0.2028786987066269,0.1938322186470031,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6619177460670471,0.1335092931985855,0.6098799705505371,284.8521728515625,284.95001220703125,298.8609313964844,294.20074462890625,297.9927978515625,297.30279541015625,284.86456298828125,1.0,0.3707203567028045,0.849960207939148,0.849960207939148,1.0,1.0,-1.8715715408325195,0.8278054594993591,1.0437661409378052,0.4005039036273956,0.7867463827133179,0.7867463827133179,0.0,75.45542907714844,79.0,38281.5859375,0.0,612.4967041015625,1.0,280.35888671875,283.1000366210937,297.2492370605469,299.8343505859375,293.1499938964844,293.1499938964844,280.6499938964844,44245.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496614456176758,1.0,0.0,0.0,3.32808780670166,3.328110456466675,7.39065399102401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.001953125,0.0,1259.9033203125,1895.4371337890625,0.0,2022.5230712890625,0.8423925638198853,1.0,0.0,3.0,1.0,0.0
17913840,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.958709180355072,0.4041766822338104,0.3641342222690582,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7846843004226685,0.2239405661821365,0.2136745899915695,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8168264031410217,0.2524693310260772,0.1777676939964294,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7593678832054138,0.2028786987066269,0.1938322186470031,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6619177460670471,0.1335092931985855,0.6098799705505371,284.8521728515625,284.95001220703125,298.8609313964844,294.20074462890625,297.9927978515625,297.30279541015625,284.86456298828125,1.0,0.3707203567028045,0.849960207939148,0.849960207939148,1.0,1.0,-1.8715715408325195,0.8278054594993591,1.0437661409378052,0.4005039036273956,0.7867463827133179,0.7867463827133179,0.0,75.45542907714844,79.0,38281.5859375,0.0,612.4967041015625,1.0,280.35888671875,283.1000366210937,297.2492370605469,299.8343505859375,293.1499938964844,293.1499938964844,280.6499938964844,44245.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496614456176758,1.0,0.0,0.0,3.32808780670166,3.328110456466675,7.39065399102401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.001953125,0.0,1259.9033203125,1895.4371337890625,0.0,2022.5230712890625,0.8423925638198853,1.0,0.0,3.0,1.0,0.0
17913900,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9562504887580872,0.4058213233947754,0.3649945557117462,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7828654646873474,0.2247339487075805,0.2142776697874069,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8148051500320435,0.2531284093856811,0.1780911386013031,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7576518654823303,0.203573927283287,0.1943565458059311,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6597108244895935,0.13361756503582,0.6098052859306335,284.9981689453125,284.95001220703125,298.8866271972656,294.19683837890625,298.0047607421875,297.303466796875,285.0101928710937,1.0,0.3718833327293396,0.8496894836425781,0.8496894836425781,1.0,1.0,-1.8742523193359373,0.8290694355964661,1.0451829433441162,0.4011415541172027,0.8747708797454834,0.8747708797454834,0.0,76.5329360961914,79.0,37820.125,0.0,617.8839111328125,1.0,280.5940856933594,283.2550048828125,297.15386962890625,299.5959777832031,293.1499938964844,293.1499938964844,280.6499938964844,35610.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404356002807617,1.0,0.0,0.0,3.382554769515991,3.3825762271881104,7.634541816514684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.43212890625,0.0,1252.7796630859375,1895.4371337890625,0.0,1943.2935791015625,0.8484914302825928,1.0,0.0,3.0,1.0,0.0
17913960,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9601120352745056,0.4079958498477936,0.3667352795600891,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.785707950592041,0.2257440239191055,0.2151224911212921,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8173185586929321,0.2540182471275329,0.1786315739154815,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7602630853652954,0.2044744342565536,0.1951016932725906,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6615694761276245,0.1339593678712844,0.610744059085846,285.01123046875,284.95001220703125,298.9115600585937,294.1924133300781,298.0189514160156,297.3088073730469,285.0086669921875,1.0,0.3719329237937927,0.8495216965675354,0.8495216965675354,1.0,1.0,-1.8800256252288816,0.8318117260932922,1.0482138395309448,0.4026250839233398,0.9044495224952698,0.9044495224952698,0.0,75.96253967285156,67.0,38021.2265625,0.0,620.2783813476562,1.0,280.6405029296875,283.2463073730469,297.1503295898437,299.62994384765625,293.1499938964844,293.1499938964844,280.3500061035156,32723.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735791802406311,1.0,0.0,0.0,3.4895665645599365,3.489588499069214,8.125241492962232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.65185546875,0.0,1338.459716796875,1895.4371337890625,0.0,1903.8443603515625,0.8669158816337585,1.0,0.0,3.0,1.0,0.0
17914020,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9761626720428468,0.4114192724227905,0.3698374629020691,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7990391254425049,0.2274662554264068,0.2166557610034942,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.829336404800415,0.2553003430366516,0.1794957816600799,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7727593183517456,0.2060180902481079,0.1964570879936218,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6721665263175964,0.134642019867897,0.6129997372627258,284.8955993652344,284.95001220703125,298.959228515625,294.1820373535156,298.0431213378906,297.31365966796875,284.90380859375,1.0,0.3693850040435791,0.8491861820220947,0.8491861820220947,1.0,1.0,-1.8909679651260376,0.836991548538208,1.05397629737854,0.4055068790912628,0.8048509955406189,0.8048509955406189,0.0,71.9854965209961,55.0,38460.01953125,0.0,615.518310546875,1.0,280.3590087890625,283.122314453125,297.2109680175781,299.7811889648437,293.1499938964844,293.1499938964844,280.6499938964844,40527.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462378740310669,1.0,0.0,0.0,3.3204610347747803,3.3204829692840576,7.35681965124968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.18408203125,0.0,1227.3321533203125,1895.4371337890625,0.0,1992.9932861328125,0.8366276025772095,1.0,0.0,3.0,1.0,0.0
17914080,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9761626720428468,0.4114192724227905,0.3698374629020691,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7990391254425049,0.2274662554264068,0.2166557610034942,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.829336404800415,0.2553003430366516,0.1794957816600799,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7727593183517456,0.2060180902481079,0.1964570879936218,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6721665263175964,0.134642019867897,0.6129997372627258,284.8955993652344,284.95001220703125,298.959228515625,294.1820373535156,298.0431213378906,297.31365966796875,284.90380859375,1.0,0.3693850040435791,0.8491861820220947,0.8491861820220947,1.0,1.0,-1.8909679651260376,0.836991548538208,1.05397629737854,0.4055068790912628,0.8048509955406189,0.8048509955406189,0.0,71.9854965209961,55.0,38460.01953125,0.0,615.518310546875,1.0,280.3590087890625,283.122314453125,297.2109680175781,299.7811889648437,293.1499938964844,293.1499938964844,280.6499938964844,40527.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462378740310669,1.0,0.0,0.0,3.3204610347747803,3.3204829692840576,7.35681965124968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.18408203125,0.0,1227.3321533203125,1895.4371337890625,0.0,1992.9932861328125,0.8366276025772095,1.0,0.0,3.0,1.0,0.0
17914140,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.4162733554840088,0.3727570176124573,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8223586678504944,0.2298288941383361,0.2184032499790191,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8519920110702515,0.2573096752166748,0.180517703294754,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7961993217468262,0.208153024315834,0.1980059146881103,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6928085088729858,0.1358716040849685,0.616393506526947,285.0359191894531,284.95001220703125,299.0041809082031,294.1697692871094,298.0713195800781,297.3277587890625,285.03192138671875,1.0,0.364356517791748,0.848850667476654,0.848850667476654,1.0,1.0,-1.902912259101868,0.8426373600959778,1.0602748394012451,0.4087083041667938,0.93084716796875,0.93084716796875,0.0,65.14249420166016,43.0,38333.03515625,0.0,602.3958129882812,1.0,280.6407165527344,283.2510986328125,297.1410217285156,299.63446044921875,293.1499938964844,293.1499938964844,280.3500061035156,31394.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359926104545593,1.0,0.0,0.0,3.514950752258301,3.514972686767578,8.243882234637567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.654296875,0.0,1354.8614501953125,1895.4371337890625,0.0,1905.5443115234373,0.8715206980705261,1.0,0.0,3.0,1.0,0.0
17914200,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.4162733554840088,0.3727570176124573,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8223586678504944,0.2298288941383361,0.2184032499790191,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8519920110702515,0.2573096752166748,0.180517703294754,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7961993217468262,0.208153024315834,0.1980059146881103,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6928085088729858,0.1358716040849685,0.616393506526947,285.0359191894531,284.95001220703125,299.0041809082031,294.1697692871094,298.0713195800781,297.3277587890625,285.03192138671875,1.0,0.364356517791748,0.848850667476654,0.848850667476654,1.0,1.0,-1.902912259101868,0.8426373600959778,1.0602748394012451,0.4087083041667938,0.93084716796875,0.93084716796875,0.0,65.14249420166016,43.0,38333.03515625,0.0,602.3958129882812,1.0,280.6407165527344,283.2510986328125,297.1410217285156,299.63446044921875,293.1499938964844,293.1499938964844,280.3500061035156,31394.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359926104545593,1.0,0.0,0.0,3.514950752258301,3.514972686767578,8.243882234637567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.654296875,0.0,1354.8614501953125,1895.4371337890625,0.0,1905.5443115234373,0.8715206980705261,1.0,0.0,3.0,1.0,0.0
17914260,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.4239519238471985,0.3482117056846618,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8426928520202637,0.2318490594625473,0.2202400416135788,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8735297322273254,0.2587752044200897,0.181530475616455,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.81722491979599,0.2099784463644027,0.199648305773735,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7118648290634155,0.137042611837387,0.6209004521369934,284.875244140625,284.95001220703125,299.0466003417969,294.1557922363281,298.1041564941406,297.3537292480469,284.88116455078125,1.0,0.3563598990440368,0.8486952185630798,0.8486952185630798,1.0,1.0,-1.8850884437561035,0.8340761065483093,1.051012396812439,0.4041385054588318,0.8018016815185547,0.8018016815185547,0.0,59.33607864379883,31.0,38375.44921875,0.0,570.6183471679688,1.0,280.35919189453125,283.0917358398437,297.1925964355469,299.77215576171875,293.1499938964844,293.1499938964844,280.6499938964844,41003.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486264705657959,1.0,0.0,0.0,3.3505337238311768,3.350555896759033,7.490680786759185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.310546875,0.0,1259.18701171875,1895.4371337890625,0.0,2013.5802001953125,0.8428758382797241,1.0,0.0,3.0,1.0,0.0
17914320,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.4239519238471985,0.3482117056846618,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8426928520202637,0.2318490594625473,0.2202400416135788,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8735297322273254,0.2587752044200897,0.181530475616455,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.81722491979599,0.2099784463644027,0.199648305773735,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7118648290634155,0.137042611837387,0.6209004521369934,284.875244140625,284.95001220703125,299.0466003417969,294.1557922363281,298.1041564941406,297.3537292480469,284.88116455078125,1.0,0.3563598990440368,0.8486952185630798,0.8486952185630798,1.0,1.0,-1.8850884437561035,0.8340761065483093,1.051012396812439,0.4041385054588318,0.8018016815185547,0.8018016815185547,0.0,59.33607864379883,31.0,38375.44921875,0.0,570.6183471679688,1.0,280.35919189453125,283.0917358398437,297.1925964355469,299.77215576171875,293.1499938964844,293.1499938964844,280.6499938964844,41003.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486264705657959,1.0,0.0,0.0,3.3505337238311768,3.350555896759033,7.490680786759185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.310546875,0.0,1259.18701171875,1895.4371337890625,0.0,2013.5802001953125,0.8428758382797241,1.0,0.0,3.0,1.0,0.0
17914380,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.4383545219898224,0.3155039846897125,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8729036450386047,0.2344170808792114,0.2222187519073486,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9054369330406188,0.2608793377876282,0.1826439499855041,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8451762199401855,0.2122969180345535,0.2014099210500717,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7364169359207153,0.1387851983308792,0.6266030073165894,284.9981384277344,284.95001220703125,299.0867004394531,294.14031982421875,298.1567687988281,297.41748046875,284.9926147460937,1.0,0.3459256589412689,0.8485397100448608,0.8485397100448608,1.0,1.0,-1.858490943908692,0.8213722109794617,1.037118673324585,0.3971458971500397,0.8978110551834106,0.8978110551834106,0.0,52.276702880859375,34.0,37577.4609375,0.0,529.7124633789062,1.0,280.6406555175781,283.2204284667969,297.0996398925781,299.56414794921875,293.1499938964844,293.1499938964844,280.95001220703125,32838.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359442114830017,1.0,0.0,0.0,3.4862256050109863,3.486247539520264,8.109690838864481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.20849609375,0.0,1335.888916015625,1895.4371337890625,0.0,1905.1341552734373,0.865940511226654,1.0,0.0,3.0,1.0,0.0
17914440,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.4383545219898224,0.3155039846897125,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8729036450386047,0.2344170808792114,0.2222187519073486,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9054369330406188,0.2608793377876282,0.1826439499855041,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8451762199401855,0.2122969180345535,0.2014099210500717,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7364169359207153,0.1387851983308792,0.6266030073165894,284.9981384277344,284.95001220703125,299.0867004394531,294.14031982421875,298.1567687988281,297.41748046875,284.9926147460937,1.0,0.3459256589412689,0.8485397100448608,0.8485397100448608,1.0,1.0,-1.858490943908692,0.8213722109794617,1.037118673324585,0.3971458971500397,0.8978110551834106,0.8978110551834106,0.0,52.276702880859375,34.0,37577.4609375,0.0,529.7124633789062,1.0,280.6406555175781,283.2204284667969,297.0996398925781,299.56414794921875,293.1499938964844,293.1499938964844,280.95001220703125,32838.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359442114830017,1.0,0.0,0.0,3.4862256050109863,3.486247539520264,8.109690838864481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.20849609375,0.0,1335.888916015625,1895.4371337890625,0.0,1905.1341552734373,0.865940511226654,1.0,0.0,3.0,1.0,0.0
