time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.447133332490921,0.3012495338916778,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8883704543113708,0.2358562499284744,0.2234179973602295,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9226825833320618,0.2620808482170105,0.1833642125129699,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8594026565551758,0.2135991603136062,0.2024850845336914,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7487178444862366,0.1398914605379104,0.6306995153427124,285.0867004394531,284.95001220703125,299.10595703125,294.1320495605469,298.18798828125,297.4585876464844,285.09796142578125,1.0,0.3423344194889068,0.8484619855880737,0.8484619855880737,1.0,1.0,-1.8498799800872805,0.8172913193702698,1.0325886011123655,0.394767016172409,0.9828943610191344,0.9828943610191344,0.0,49.466773986816406,34.0,36858.34375,0.0,515.053955078125,1.0,280.8959655761719,283.3509521484375,297.0599975585937,299.4117431640625,293.1499938964844,293.1499938964844,280.95001220703125,30971.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271311283111572,1.0,0.0,0.0,3.572205781936645,3.572228193283081,8.514639375789557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.11962890625,0.0,1411.5072021484375,1895.4371337890625,0.0,1831.088623046875,0.8856537938117981,1.0,0.0,3.0,1.0,0.0
17914560,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9990000128746032,0.4561539888381958,0.288978099822998,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9030240774154664,0.2374258637428283,0.2247742116451263,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9393604397773744,0.2634150385856628,0.184205561876297,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8731490969657898,0.2150206565856933,0.2037055194377899,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7608308792114258,0.1411613076925277,0.635688304901123,285.09423828125,284.95001220703125,299.1247253417969,294.1235046386719,298.21978759765625,297.5009460449219,285.09063720703125,1.0,0.3395851850509643,0.8488432765007019,0.8488432765007019,1.0,1.0,-1.845235109329224,0.8151262402534485,1.03010892868042,0.3935301005840301,1.0,1.0,0.0,47.21091842651367,37.0,36952.19921875,0.0,504.87506103515625,1.0,280.9412841796875,283.338134765625,297.0821838378906,299.48590087890625,293.1499938964844,293.1499938964844,280.6499938964844,30664.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242395877838135,1.0,0.0,0.0,3.688990354537964,3.689013719558716,9.080470135813812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.017578125,0.0,1536.6304931640625,1895.4371337890625,0.0,1807.0438232421875,0.9099864363670348,1.0,0.0,3.0,1.0,0.0
17914620,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.4668981432914734,0.2760649621486664,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9210166335105896,0.2391300052404403,0.2264485210180282,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9572885036468506,0.264692097902298,0.1851882487535476,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8890737295150757,0.2165607511997223,0.2052134871482849,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7752642035484314,0.1426686197519302,0.6423658132553101,284.89996337890625,284.95001220703125,299.14794921875,294.1121826171875,298.2574157714844,297.5502014160156,284.8877868652344,1.0,0.337148517370224,0.8493293523788452,0.8493293523788452,1.0,1.0,-1.8427460193634035,0.8139996528625488,1.0287463665008545,0.3928764760494232,0.9162201285362244,0.9162201285362244,0.0,44.98958587646485,37.0,37807.9765625,0.0,496.2641906738281,1.0,280.6768798828125,283.1067810058594,297.1695251464844,299.7204895019531,293.1499938964844,293.1499938964844,280.6499938964844,34393.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736182689666748,1.0,0.0,0.0,3.733691453933716,3.7337160110473633,9.301867294198018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.2841796875,0.0,1615.994384765625,1895.4371337890625,0.0,1907.1534423828125,0.9212496280670166,1.0,0.0,3.0,1.0,0.0
17914680,297.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.4726191163063049,0.2704028487205505,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9297380447387696,0.2399694919586181,0.2272410094738006,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9648988842964172,0.2652429938316345,0.1855825185775756,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8964844346046448,0.2173143923282623,0.205924317240715,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.782167911529541,0.1434460431337356,0.6457979679107666,284.8759765625,284.95001220703125,299.16082763671875,294.10552978515625,298.2773132324219,297.5756225585937,284.8778381347656,1.0,0.3362212181091308,0.8496057391166687,0.8496057391166687,1.0,1.0,-1.842345833778381,0.8138426542282104,1.0285030603408811,0.3927704393863678,0.8839306831359863,0.8839306831359863,0.0,44.0625114440918,57.0,37694.03515625,0.0,493.0942687988281,1.0,280.6568603515625,283.1011657714844,297.15594482421875,299.6827697753906,293.1499938964844,293.1499938964844,280.95001220703125,37358.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395104765892029,1.0,0.0,0.0,3.6828596591949454,3.6828842163085938,9.050312996805588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.580078125,0.0,1580.2921142578125,1895.4371337890625,0.0,1935.4110107421875,0.9127011895179749,1.0,0.0,3.0,1.0,0.0
17914740,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.486798346042633,0.2753297090530395,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9274524450302124,0.2430381327867508,0.2299245148897171,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9616119861602784,0.2676764726638794,0.1870865225791931,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8945130705833435,0.2200685441493988,0.2083370983600616,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7818865776062012,0.1460324078798294,0.6568723917007446,285.0672912597656,284.95001220703125,299.1952209472656,294.08660888671875,298.32470703125,297.6320495605469,285.0695495605469,1.0,0.3420233130455017,0.8503682613372803,0.8503682613372803,1.0,1.0,-1.869457006454468,0.82691890001297,1.042538046836853,0.3996628224849701,1.0,1.0,0.0,45.480506896972656,77.0,37524.4140625,0.0,515.5608520507812,1.0,280.9422302246094,283.29620361328125,297.0672912597656,299.5106506347656,293.1499938964844,293.1499938964844,280.6499938964844,32630.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307385206222534,1.0,0.0,0.0,3.806825399398804,3.80685043334961,9.66983861871995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.4541015625,0.0,1688.45361328125,1895.4371337890625,0.0,1861.2611083984373,0.9377883672714232,1.0,0.0,3.0,1.0,0.0
17914800,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.486798346042633,0.2753297090530395,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9274524450302124,0.2430381327867508,0.2299245148897171,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9616119861602784,0.2676764726638794,0.1870865225791931,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8945130705833435,0.2200685441493988,0.2083370983600616,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7818865776062012,0.1460324078798294,0.6568723917007446,285.0672912597656,284.95001220703125,299.1952209472656,294.08660888671875,298.32470703125,297.6320495605469,285.0695495605469,1.0,0.3420233130455017,0.8503682613372803,0.8503682613372803,1.0,1.0,-1.869457006454468,0.82691890001297,1.042538046836853,0.3996628224849701,1.0,1.0,0.0,45.480506896972656,77.0,37524.4140625,0.0,515.5608520507812,1.0,280.9422302246094,283.29620361328125,297.0672912597656,299.5106506347656,293.1499938964844,293.1499938964844,280.6499938964844,32630.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307385206222534,1.0,0.0,0.0,3.806825399398804,3.80685043334961,9.66983861871995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.4541015625,0.0,1688.45361328125,1895.4371337890625,0.0,1861.2611083984373,0.9377883672714232,1.0,0.0,3.0,1.0,0.0
17914860,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.494633674621582,0.3001457452774048,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9023827314376832,0.245950311422348,0.2329787462949752,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.93464457988739,0.2698051333427429,0.1888418197631836,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8724731206893921,0.2226724922657013,0.2110924124717712,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7640742063522339,0.1483556777238845,0.6687983274459839,284.92022705078125,284.95001220703125,299.2281494140625,294.0668640136719,298.3457336425781,297.6411437988281,284.9245910644531,1.0,0.3548831641674042,0.8504432439804077,0.8504432439804077,1.0,1.0,-1.9226475954055784,0.8523779511451721,1.0702695846557615,0.4134706556797027,0.9415111541748048,0.9415111541748048,0.0,50.978004455566406,97.0,39177.49609375,0.0,570.2696533203125,1.0,280.6557922363281,283.103515625,297.1307067871094,299.728271484375,293.1499938964844,293.1499938964844,280.3500061035156,36067.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479548454284668,1.0,0.0,0.0,3.82196044921875,3.821986198425293,9.746880778038758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.72119140625,0.0,1733.559814453125,1895.4371337890625,0.0,2007.783935546875,0.9436962604522704,1.0,0.0,3.0,1.0,0.0
17914920,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.494633674621582,0.3001457452774048,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9023827314376832,0.245950311422348,0.2329787462949752,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.93464457988739,0.2698051333427429,0.1888418197631836,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8724731206893921,0.2226724922657013,0.2110924124717712,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7640742063522339,0.1483556777238845,0.6687983274459839,284.92022705078125,284.95001220703125,299.2281494140625,294.0668640136719,298.3457336425781,297.6411437988281,284.9245910644531,1.0,0.3548831641674042,0.8504432439804077,0.8504432439804077,1.0,1.0,-1.9226475954055784,0.8523779511451721,1.0702695846557615,0.4134706556797027,0.9415111541748048,0.9415111541748048,0.0,50.978004455566406,97.0,39177.49609375,0.0,570.2696533203125,1.0,280.6557922363281,283.103515625,297.1307067871094,299.728271484375,293.1499938964844,293.1499938964844,280.3500061035156,36067.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479548454284668,1.0,0.0,0.0,3.82196044921875,3.821986198425293,9.746880778038758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.72119140625,0.0,1733.559814453125,1895.4371337890625,0.0,2007.783935546875,0.9436962604522704,1.0,0.0,3.0,1.0,0.0
17914980,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.4959180951118469,0.340422660112381,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8680028915405273,0.2486045211553573,0.2357847243547439,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8945665955543518,0.2715532183647156,0.1902895867824554,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.840586245059967,0.225018560886383,0.2136154025793075,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7372762560844421,0.150123655796051,0.6786412000656128,284.8783569335937,284.95001220703125,299.25982666015625,294.0465393066406,298.33868408203125,297.59979248046875,284.8896179199219,1.0,0.3729259669780731,0.8505182862281799,0.8505182862281799,1.0,1.0,-1.990963101387024,0.8851438164710999,1.1058192253112793,0.4312635362148285,0.856203019618988,0.856203019618988,0.0,60.3126220703125,115.0,40558.85546875,0.0,652.4404907226562,1.0,280.3569641113281,283.0228271484375,297.1122131347656,299.8072814941406,293.1499938964844,293.1499938964844,280.6499938964844,40884.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647998332977295,1.0,0.0,0.0,3.626442670822144,3.626467227935791,8.775157311902149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.708984375,0.0,1543.4256591796875,1895.4371337890625,0.0,2154.802490234375,0.9045885801315308,1.0,0.0,3.0,1.0,0.0
17915040,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.4959180951118469,0.340422660112381,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8680028915405273,0.2486045211553573,0.2357847243547439,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8945665955543518,0.2715532183647156,0.1902895867824554,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.840586245059967,0.225018560886383,0.2136154025793075,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7372762560844421,0.150123655796051,0.6786412000656128,284.8783569335937,284.95001220703125,299.25982666015625,294.0465393066406,298.33868408203125,297.59979248046875,284.8896179199219,1.0,0.3729259669780731,0.8505182862281799,0.8505182862281799,1.0,1.0,-1.990963101387024,0.8851438164710999,1.1058192253112793,0.4312635362148285,0.856203019618988,0.856203019618988,0.0,60.3126220703125,115.0,40558.85546875,0.0,652.4404907226562,1.0,280.3569641113281,283.0228271484375,297.1122131347656,299.8072814941406,293.1499938964844,293.1499938964844,280.6499938964844,40884.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647998332977295,1.0,0.0,0.0,3.626442670822144,3.626467227935791,8.775157311902149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.708984375,0.0,1543.4256591796875,1895.4371337890625,0.0,2154.802490234375,0.9045885801315308,1.0,0.0,3.0,1.0,0.0
17915100,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.495250254869461,0.3631969094276428,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8515686392784119,0.250267744064331,0.2373647838830948,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8763638138771057,0.2728443443775177,0.1911648660898208,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8254716396331787,0.2264871299266815,0.2150312513113021,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7242627143859863,0.1510796993970871,0.6834734082221985,285.0561218261719,284.95001220703125,299.2752380371094,294.03619384765625,298.3290100097656,297.56793212890625,285.07177734375,1.0,0.383086621761322,0.8505558371543884,0.8505558371543884,1.0,1.0,-2.028761386871338,0.9033077359199524,1.1254534721374512,0.4411184191703796,0.978357195854187,0.978357195854187,0.0,66.02609252929688,115.0,40502.91796875,0.0,702.0933227539062,1.0,280.6019592285156,283.2066650390625,297.02423095703125,299.6040344238281,293.1499938964844,293.1499938964844,280.6499938964844,33841.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594017386436462,1.0,0.0,0.0,3.69669771194458,3.696721792221069,9.118452908296604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.6259765625,0.0,1569.3865966796875,1895.4371337890625,0.0,2107.327392578125,0.9167945981025696,1.0,0.0,3.0,1.0,0.0
17915160,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9990000128746032,0.4940146803855896,0.386463314294815,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8370438814163208,0.2521584331989288,0.2392694503068924,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8601027131080627,0.2744101583957672,0.1923341304063797,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.811459481716156,0.2281619757413864,0.2167407721281051,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7118383646011353,0.1521404981613159,0.6890318393707275,285.109130859375,284.95001220703125,299.2904052734375,294.0257568359375,298.3182067871094,297.5340881347656,285.1130676269531,1.0,0.3938663899898529,0.8496766686439514,0.8496766686439514,1.0,1.0,-2.069119453430176,0.9226413369178772,1.1464781761169434,0.4515495300292969,1.0,1.0,0.0,72.24839782714844,133.0,41150.48828125,0.0,757.447021484375,1.0,280.6427001953125,283.2309875488281,297.0243225097656,299.6743469238281,293.1499938964844,293.1499938964844,280.3500061035156,32452.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593387365341187,1.0,0.0,0.0,3.795174598693848,3.795199394226074,9.610739652998743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.66845703125,0.0,1673.160888671875,1895.4371337890625,0.0,2106.775146484375,0.935267210006714,1.0,0.0,3.0,1.0,0.0
17915220,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.4876407086849212,0.4358186721801758,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8098976016044617,0.2554152905941009,0.2429875433444976,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8307716846466064,0.2768389880657196,0.1945449262857437,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7829650640487671,0.2310288846492767,0.2200802564620971,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.6859188675880432,0.1538248062133789,0.6995390057563782,284.97344970703125,284.95001220703125,299.3201599121094,294.00469970703125,298.28857421875,297.4522399902344,284.97613525390625,1.0,0.416641354560852,0.8479183316230774,0.8479183316230774,1.0,1.0,-2.152132749557495,0.9624565243721008,1.1896761655807495,0.4730304777622223,0.9892038702964784,0.9892038702964784,0.0,86.52067565917969,121.0,43343.1328125,0.0,883.05419921875,1.0,280.3552551269531,283.0350036621094,297.0859375,299.9301147460937,293.1499938964844,293.1499938964844,280.04998779296875,34257.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798892855644226,1.0,0.0,0.0,3.8649189472198486,3.86494493484497,9.967220648832154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.91357421875,0.0,1771.876953125,1895.4371337890625,0.0,2289.14599609375,0.9523292779922484,1.0,0.0,3.0,1.0,0.0
17915280,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.4876407086849212,0.4358186721801758,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8098976016044617,0.2554152905941009,0.2429875433444976,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8307716846466064,0.2768389880657196,0.1945449262857437,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7829650640487671,0.2310288846492767,0.2200802564620971,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.6859188675880432,0.1538248062133789,0.6995390057563782,284.97344970703125,284.95001220703125,299.3201599121094,294.00469970703125,298.28857421875,297.4522399902344,284.97613525390625,1.0,0.416641354560852,0.8479183316230774,0.8479183316230774,1.0,1.0,-2.152132749557495,0.9624565243721008,1.1896761655807495,0.4730304777622223,0.9892038702964784,0.9892038702964784,0.0,86.52067565917969,121.0,43343.1328125,0.0,883.05419921875,1.0,280.3552551269531,283.0350036621094,297.0859375,299.9301147460937,293.1499938964844,293.1499938964844,280.04998779296875,34257.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798892855644226,1.0,0.0,0.0,3.8649189472198486,3.86494493484497,9.967220648832154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.91357421875,0.0,1771.876953125,1895.4371337890625,0.0,2289.14599609375,0.9523292779922484,1.0,0.0,3.0,1.0,0.0
17915340,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9755511283874512,0.4834439158439636,0.4357928931713104,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.788377046585083,0.2580062747001648,0.245990440249443,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8092064261436462,0.2784479260444641,0.196095809340477,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7623449563980103,0.2332531660795211,0.2227380275726318,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6666771769523621,0.1549250334501266,0.7070332765579224,284.8529052734375,284.95001220703125,299.3492431640625,293.9835510253906,298.2698974609375,297.3936462402344,284.8586120605469,1.0,0.4273512661457062,0.8461600542068481,0.8461600542068481,1.0,1.0,-2.169405460357666,0.9705063104629515,1.198899269104004,0.4777184128761291,0.8627774715423584,0.8627774715423584,0.0,98.27790069580078,109.0,44017.0,0.0,942.9581298828124,1.0,280.0568542480469,282.8879089355469,297.052490234375,299.9836120605469,293.1499938964844,293.1499938964844,280.3500061035156,40828.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977821826934814,1.0,0.0,0.0,3.7089126110076895,3.7089381217956543,9.17881266104814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3779296875,0.0,1636.4163818359375,1895.4371337890625,0.0,2451.16552734375,0.921724259853363,1.0,0.0,3.0,1.0,0.0
17915400,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9755511283874512,0.4834439158439636,0.4357928931713104,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.788377046585083,0.2580062747001648,0.245990440249443,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8092064261436462,0.2784479260444641,0.196095809340477,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7623449563980103,0.2332531660795211,0.2227380275726318,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6666771769523621,0.1549250334501266,0.7070332765579224,284.8529052734375,284.95001220703125,299.3492431640625,293.9835510253906,298.2698974609375,297.3936462402344,284.8586120605469,1.0,0.4273512661457062,0.8461600542068481,0.8461600542068481,1.0,1.0,-2.169405460357666,0.9705063104629515,1.198899269104004,0.4777184128761291,0.8627774715423584,0.8627774715423584,0.0,98.27790069580078,109.0,44017.0,0.0,942.9581298828124,1.0,280.0568542480469,282.8879089355469,297.052490234375,299.9836120605469,293.1499938964844,293.1499938964844,280.3500061035156,40828.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977821826934814,1.0,0.0,0.0,3.7089126110076895,3.7089381217956543,9.17881266104814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3779296875,0.0,1636.4163818359375,1895.4371337890625,0.0,2451.16552734375,0.921724259853363,1.0,0.0,3.0,1.0,0.0
17915460,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9734476208686828,0.4869803190231323,0.4377305507659912,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7886245846748352,0.2614484429359436,0.2490209490060806,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8083956241607666,0.2810828685760498,0.1977323740720749,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7624436020851135,0.2362377941608429,0.2253638952970504,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6664285063743591,0.1567382961511612,0.7143232226371765,285.0341796875,284.95001220703125,299.3778991699219,293.96246337890625,298.2833251953125,297.3935852050781,285.0340576171875,1.0,0.4312224090099334,0.8440979719161987,0.8440979719161987,1.0,1.0,-2.189661979675293,0.9801026582717896,1.2095593214035034,0.4825846254825592,1.0,1.0,0.0,100.3861846923828,97.0,43645.6015625,0.0,970.4472045898438,1.0,280.3428039550781,283.07330322265625,296.942138671875,299.7645874023437,293.1499938964844,293.1499938964844,280.04998779296875,33119.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884480357170105,1.0,0.0,0.0,3.820543050765991,3.820568084716797,9.739652568896418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.10009765625,0.0,1708.755126953125,1895.4371337890625,0.0,2366.311279296875,0.9417298436164856,1.0,0.0,3.0,1.0,0.0
17915520,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9734476208686828,0.4869803190231323,0.4377305507659912,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7886245846748352,0.2614484429359436,0.2490209490060806,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8083956241607666,0.2810828685760498,0.1977323740720749,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7624436020851135,0.2362377941608429,0.2253638952970504,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6664285063743591,0.1567382961511612,0.7143232226371765,285.0341796875,284.95001220703125,299.3778991699219,293.96246337890625,298.2833251953125,297.3935852050781,285.0340576171875,1.0,0.4312224090099334,0.8440979719161987,0.8440979719161987,1.0,1.0,-2.189661979675293,0.9801026582717896,1.2095593214035034,0.4825846254825592,1.0,1.0,0.0,100.3861846923828,97.0,43645.6015625,0.0,970.4472045898438,1.0,280.3428039550781,283.07330322265625,296.942138671875,299.7645874023437,293.1499938964844,293.1499938964844,280.04998779296875,33119.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884480357170105,1.0,0.0,0.0,3.820543050765991,3.820568084716797,9.739652568896418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.10009765625,0.0,1708.755126953125,1895.4371337890625,0.0,2366.311279296875,0.9417298436164856,1.0,0.0,3.0,1.0,0.0
17915580,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9843019247055054,0.4903951287269592,0.4408903419971466,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8000203967094421,0.2646873891353607,0.2520502507686615,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8183234930038452,0.2833562195301056,0.1993412375450134,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7730292677879333,0.2390377074480056,0.2279709726572036,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6760841012001038,0.1586606204509735,0.7223941087722778,284.88848876953125,284.95001220703125,299.40631103515625,293.941650390625,298.29620361328125,297.3929443359375,284.8927917480469,1.0,0.4310782849788666,0.8420358896255493,0.8420358896255493,1.0,1.0,-2.211857557296753,0.9906019568443298,1.2212555408477783,0.4880661368370056,0.8918559551239014,0.8918559551239014,0.0,97.02599334716795,85.0,44622.515625,0.0,979.9194946289062,1.0,280.0559997558594,282.8992004394531,296.9828796386719,299.9266967773437,293.1499938964844,293.1499938964844,280.3500061035156,38554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010168671607971,1.0,0.0,0.0,3.7467942237854,3.746819496154785,9.36726848976832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.2353515625,0.0,1663.16796875,1895.4371337890625,0.0,2480.7255859375,0.9286004900932312,1.0,0.0,3.0,1.0,0.0
17915640,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9843019247055054,0.4903951287269592,0.4408903419971466,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8000203967094421,0.2646873891353607,0.2520502507686615,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8183234930038452,0.2833562195301056,0.1993412375450134,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7730292677879333,0.2390377074480056,0.2279709726572036,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6760841012001038,0.1586606204509735,0.7223941087722778,284.88848876953125,284.95001220703125,299.40631103515625,293.941650390625,298.29620361328125,297.3929443359375,284.8927917480469,1.0,0.4310782849788666,0.8420358896255493,0.8420358896255493,1.0,1.0,-2.211857557296753,0.9906019568443298,1.2212555408477783,0.4880661368370056,0.8918559551239014,0.8918559551239014,0.0,97.02599334716795,85.0,44622.515625,0.0,979.9194946289062,1.0,280.0559997558594,282.8992004394531,296.9828796386719,299.9266967773437,293.1499938964844,293.1499938964844,280.3500061035156,38554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010168671607971,1.0,0.0,0.0,3.7467942237854,3.746819496154785,9.36726848976832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.2353515625,0.0,1663.16796875,1895.4371337890625,0.0,2480.7255859375,0.9286004900932312,1.0,0.0,3.0,1.0,0.0
17915700,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9922454953193665,0.4927439093589782,0.4424608647823334,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8086942434310913,0.2665174901485443,0.2534849345684051,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8259194493293762,0.284721165895462,0.2000553458929062,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7813032865524292,0.2406225353479385,0.2291916310787201,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6836658120155334,0.1597906202077865,0.7263058423995972,285.0389709472656,284.95001220703125,299.4205017089844,293.9313659667969,298.3050537109375,297.3968811035156,285.04986572265625,1.0,0.4299531877040863,0.8410048484802246,0.8410048484802246,1.0,1.0,-2.222486019134521,0.995637059211731,1.2268489599227903,0.4906288385391235,0.9941980242729188,0.9941980242729188,0.0,94.02635955810548,85.0,44038.71875,0.0,979.2345581054688,1.0,280.3043212890625,283.07208251953125,296.9043273925781,299.7091979980469,293.1499938964844,293.1499938964844,280.3500061035156,34190.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946789264678955,1.0,0.0,0.0,3.786710262298584,3.7867352962493896,9.567918368702522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.3740234375,0.0,1676.6044921875,1895.4371337890625,0.0,2422.879150390625,0.9367052912712096,1.0,0.0,3.0,1.0,0.0
17915760,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9990000128746032,0.4956088066101074,0.4420520663261413,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8189564943313599,0.2685879170894623,0.2552005350589752,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8355374932289124,0.2863608002662658,0.2010160088539123,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7917618155479431,0.2424265742301941,0.2306642532348632,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6932525634765625,0.1611116081476211,0.7311608195304871,285.068603515625,284.95001220703125,299.4347229003906,293.9212341308594,298.3165588378906,297.40576171875,285.06915283203125,1.0,0.4283406436443329,0.840368926525116,0.840368926525116,1.0,1.0,-2.233016014099121,1.000627517700195,1.232388615608215,0.493368923664093,1.0,1.0,0.0,90.45187377929688,73.0,44240.96875,0.0,976.1494750976562,1.0,280.34332275390625,283.0857238769531,296.9026184082031,299.7570495605469,293.1499938964844,293.1499938964844,280.04998779296875,33484.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928618788719177,1.0,0.0,0.0,3.855036973953247,3.855062484741211,9.916316230373925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.49462890625,0.0,1753.58837890625,1895.4371337890625,0.0,2406.350830078125,0.9495186805725098,1.0,0.0,3.0,1.0,0.0
17915820,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.5036981701850891,0.4196406304836273,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8357027173042297,0.2721000909805298,0.2584824860095978,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8518080711364746,0.2887927293777466,0.2027385383844375,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8093363046646118,0.2454531043767929,0.2334766238927841,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7095029354095459,0.1634418368339538,0.7410039305686951,284.8826599121094,284.95001220703125,299.4633178710937,293.9013977050781,298.3438720703125,297.4324645996094,284.88458251953125,1.0,0.4226554036140442,0.8390970826148987,0.8390970826148987,1.0,1.0,-2.22713041305542,0.9976338148117064,1.2294965982437134,0.4916932284832001,0.9055377840995787,0.9055377840995787,0.0,84.54045867919922,61.0,44956.4296875,0.0,947.901123046875,1.0,280.0556945800781,282.8754577636719,296.9442138671875,299.9169616699219,293.1499938964844,293.1499938964844,279.75,38156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059538006782532,1.0,0.0,0.0,3.807971954345703,3.807997941970825,9.675663932284806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.00048828125,0.0,1732.9619140625,1895.4371337890625,0.0,2525.982666015625,0.9416488409042358,1.0,0.0,3.0,1.0,0.0
17915880,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.5036981701850891,0.4196406304836273,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8357027173042297,0.2721000909805298,0.2584824860095978,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8518080711364746,0.2887927293777466,0.2027385383844375,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8093363046646118,0.2454531043767929,0.2334766238927841,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7095029354095459,0.1634418368339538,0.7410039305686951,284.8826599121094,284.95001220703125,299.4633178710937,293.9013977050781,298.3438720703125,297.4324645996094,284.88458251953125,1.0,0.4226554036140442,0.8390970826148987,0.8390970826148987,1.0,1.0,-2.22713041305542,0.9976338148117064,1.2294965982437134,0.4916932284832001,0.9055377840995787,0.9055377840995787,0.0,84.54045867919922,61.0,44956.4296875,0.0,947.901123046875,1.0,280.0556945800781,282.8754577636719,296.9442138671875,299.9169616699219,293.1499938964844,293.1499938964844,279.75,38156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059538006782532,1.0,0.0,0.0,3.807971954345703,3.807997941970825,9.675663932284806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.00048828125,0.0,1732.9619140625,1895.4371337890625,0.0,2525.982666015625,0.9416488409042358,1.0,0.0,3.0,1.0,0.0
17915940,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.516190767288208,0.3915171325206756,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8573887944221497,0.2754061222076416,0.2612847685813904,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8733391165733337,0.2908972203731537,0.2039746046066284,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8298994898796082,0.2482634931802749,0.2358248829841613,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.72819584608078,0.1657436043024063,0.7497844696044922,284.8602905273437,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4816589355469,284.86639404296875,1.0,0.4146406650543213,0.8378252387046814,0.8378252387046814,1.0,1.0,-2.211573362350464,0.9899948239326476,1.2215784788131714,0.4874001443386078,0.8083855509757996,0.8083855509757996,0.0,77.32984161376953,64.0,44689.6796875,0.0,905.4243774414062,1.0,279.7584533691406,282.839599609375,296.8988037109375,299.8715209960937,293.1499938964844,293.1499938964844,280.04998779296875,43624.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127667903900146,1.0,0.0,0.0,3.46232533454895,3.462348937988281,7.998877435966278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.23388671875,0.0,1388.340087890625,1895.4371337890625,0.0,2588.695556640625,0.8712528347969055,1.0,0.0,3.0,1.0,0.0
17916000,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.516190767288208,0.3915171325206756,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8573887944221497,0.2754061222076416,0.2612847685813904,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8733391165733337,0.2908972203731537,0.2039746046066284,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8298994898796082,0.2482634931802749,0.2358248829841613,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.72819584608078,0.1657436043024063,0.7497844696044922,284.8602905273437,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4816589355469,284.86639404296875,1.0,0.4146406650543213,0.8378252387046814,0.8378252387046814,1.0,1.0,-2.211573362350464,0.9899948239326476,1.2215784788131714,0.4874001443386078,0.8083855509757996,0.8083855509757996,0.0,77.32984161376953,64.0,44689.6796875,0.0,905.4243774414062,1.0,279.7584533691406,282.839599609375,296.8988037109375,299.8715209960937,293.1499938964844,293.1499938964844,280.04998779296875,43624.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127667903900146,1.0,0.0,0.0,3.46232533454895,3.462348937988281,7.998877435966278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.23388671875,0.0,1388.340087890625,1895.4371337890625,0.0,2588.695556640625,0.8712528347969055,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.5264010429382324,0.3771277964115143,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8704321980476379,0.2780086696147918,0.2633941173553467,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8861164450645447,0.2928484082221985,0.2050525397062301,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8416653871536255,0.2505004405975342,0.2376113533973693,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7387768030166626,0.1676189601421356,0.7567494511604309,285.0119934082031,284.95001220703125,299.510498046875,293.8710021972656,298.4165344238281,297.52691650390625,285.0140686035156,1.0,0.4118148684501648,0.8374171257019043,0.8374171257019043,1.0,1.0,-2.2086143493652344,0.9885684251785278,1.220046043395996,0.4863660335540771,0.9050477147102356,0.9050477147102356,0.0,73.95795440673828,64.0,44093.93359375,0.0,889.8901977539062,1.0,280.0154113769531,283.00213623046875,296.8083801269531,299.6322631835937,293.1499938964844,293.1499938964844,280.04998779296875,34626.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009964823722839,1.0,0.0,0.0,3.525387763977051,3.525410413742065,8.292913094010146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.50390625,0.0,1388.9742431640625,1895.4371337890625,0.0,2480.539306640625,0.8784520030021667,1.0,0.0,3.0,1.0,0.0
17916120,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5328474044799805,0.369401603937149,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8782554864883423,0.2797254025936126,0.2649219334125519,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8936992883682251,0.2941640317440033,0.205905869603157,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8487176299095154,0.2519821524620056,0.2389200925827026,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7451971769332886,0.1689039021730423,0.7619905471801758,285.0058898925781,284.95001220703125,299.5219116210937,293.8641662597656,298.437255859375,297.55523681640625,285.0041809082031,1.0,0.4107036590576172,0.8371645212173462,0.8371645212173462,1.0,1.0,-2.2100577354431152,0.9892510175704956,1.2208067178726196,0.4866465628147125,0.9163845181465148,0.9163845181465148,0.0,72.2867660522461,67.0,44203.77734375,0.0,884.9837646484375,1.0,280.0413818359375,282.99139404296875,296.81512451171875,299.6669616699219,293.1499938964844,293.1499938964844,279.75,33533.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979787588119507,1.0,0.0,0.0,3.582533836364746,3.58255672454834,8.563945357309422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.08056640625,0.0,1441.2862548828125,1895.4371337890625,0.0,2452.959716796875,0.888365626335144,1.0,0.0,3.0,1.0,0.0
17916180,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.5424543619155884,0.3592011630535126,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8894320726394653,0.2822184562683105,0.267327070236206,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9042966961860656,0.2959102988243103,0.2071984261274337,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8588661551475525,0.2541190385818481,0.2409792989492416,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7546329498291016,0.1708571463823318,0.7706463932991028,284.87109375,284.95001220703125,299.54058837890625,293.8534851074219,298.4676513671875,297.5950622558594,284.87188720703125,1.0,0.409772664308548,0.8367563486099243,0.8367563486099243,1.0,1.0,-2.2151143550872803,0.9916587471961976,1.2234556674957275,0.4878498017787933,0.8212491273880005,0.8212491273880005,0.0,70.22559356689453,67.0,44860.85546875,0.0,882.0524291992188,1.0,279.7821350097656,282.8358459472656,296.8838195800781,299.8689880371094,293.1499938964844,293.1499938964844,279.75,39477.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055592775344849,1.0,0.0,0.0,3.50845718383789,3.5084803104400635,8.213450541916245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.21142578125,0.0,1406.333251953125,1895.4371337890625,0.0,2522.360107421875,0.874214231967926,1.0,0.0,3.0,1.0,0.0
17916240,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.5481187105178833,0.354447066783905,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8950635194778442,0.2837152779102325,0.2686845362186432,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9096967577934264,0.2969191670417785,0.2078640609979629,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8640173673629761,0.2553937435150146,0.2421325147151947,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7595472931861877,0.1720381528139114,0.7757155895233154,284.90875244140625,284.95001220703125,299.55230712890625,293.8470764160156,298.4850769042969,297.6169738769531,284.914306640625,1.0,0.4096505343914032,0.8365037441253662,0.8365037441253662,1.0,1.0,-2.219305992126465,0.9936603307724,1.225645661354065,0.4888751804828644,0.8305352926254272,0.8305352926254272,0.0,69.33839416503906,70.0,44804.1953125,0.0,882.7152099609375,1.0,279.758544921875,282.873291015625,296.868896484375,299.81988525390625,293.1499938964844,293.1499938964844,280.04998779296875,39572.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806807816028595,1.0,0.0,0.0,3.434588670730591,3.434611320495605,7.87123326517758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.33056640625,0.0,1331.612060546875,1895.4371337890625,0.0,2533.827880859375,0.8610050678253174,1.0,0.0,3.0,1.0,0.0
17916300,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.5557399392127991,0.3491299450397491,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9019033312797546,0.2859260737895965,0.2705823183059692,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9164915084838868,0.2985349297523498,0.2088338434696197,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8703201413154602,0.2572851479053497,0.2437463849782943,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7656302452087402,0.1737440228462219,0.782719075679779,285.038330078125,284.95001220703125,299.5679016113281,293.8389892578125,298.50787353515625,297.645263671875,285.0463256835937,1.0,0.4099628329277038,0.8361733555793762,0.8361733555793762,1.0,1.0,-2.226710319519043,0.9972074627876282,1.22950279712677,0.4907110035419464,0.9231908917427064,0.9231908917427064,0.0,68.43975830078125,70.0,44416.10546875,0.0,886.4237060546875,1.0,279.9972229003906,283.0163879394531,296.8021850585937,299.62371826171875,293.1499938964844,293.1499938964844,280.04998779296875,33546.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799997091293335,1.0,0.0,0.0,3.5050835609436035,3.50510573387146,8.197663419196033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.853515625,0.0,1360.2110595703125,1895.4371337890625,0.0,2471.398681640625,0.8734336495399475,1.0,0.0,3.0,1.0,0.0
