time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.5633584856987,0.3444212973117828,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9087833166122437,0.2882858514785766,0.2727241814136505,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.923313558101654,0.3003133535385132,0.2100110054016113,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8765295743942261,0.2593106627464294,0.2455788701772689,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7716830968856812,0.1755652576684951,0.7905182242393494,285.04156494140625,284.95001220703125,299.5837707519531,293.83123779296875,298.5299377441406,297.6720275878906,285.0392150878906,1.0,0.4107827246189117,0.8357236981391907,0.8357236981391907,1.0,1.0,-2.2366068363189697,1.0019408464431765,1.2346659898757937,0.4931968152523041,0.9574745893478394,0.9574745893478394,0.0,67.75540161132812,88.0,44786.15234375,0.0,893.3782348632812,1.0,280.041748046875,283.0035400390625,296.808349609375,299.6868591308594,293.1499938964844,293.1499938964844,279.75,31674.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980581521987915,1.0,0.0,0.0,3.617244005203247,3.617266893386841,8.730696663405979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.609375,0.0,1464.9532470703125,1895.4371337890625,0.0,2453.6845703125,0.8947562575340271,1.0,0.0,3.0,1.0,0.0
17916420,297.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5750963091850281,0.3534693419933319,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9052149653434752,0.2924190163612366,0.2768500447273254,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9177038669586182,0.3031034171581268,0.212159663438797,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8730819225311279,0.2628204524517059,0.2491097301244735,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7699801921844482,0.1788053065538406,0.8059774041175842,284.91912841796875,284.95001220703125,299.6164245605469,293.8168029785156,298.562255859375,297.7023620605469,284.9245300292969,1.0,0.4193767309188843,0.8348243236541748,0.8348243236541748,1.0,1.0,-2.277798652648926,1.021770477294922,1.2560280561447144,0.5036219954490662,0.8710964918136597,0.8710964918136597,0.0,70.82032775878906,106.0,46125.63671875,0.0,945.8353271484376,1.0,279.757568359375,282.8473205566406,296.8651428222656,299.88720703125,293.1499938964844,293.1499938964844,280.04998779296875,37459.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121850490570068,1.0,0.0,0.0,3.564634323120117,3.564657688140869,8.478582458337769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.3818359375,0.0,1450.9163818359375,1895.4371337890625,0.0,2583.32958984375,0.8876811861991882,1.0,0.0,3.0,1.0,0.0
17916480,297.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5750963091850281,0.3534693419933319,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9052149653434752,0.2924190163612366,0.2768500447273254,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9177038669586182,0.3031034171581268,0.212159663438797,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8730819225311279,0.2628204524517059,0.2491097301244735,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7699801921844482,0.1788053065538406,0.8059774041175842,284.91912841796875,284.95001220703125,299.6164245605469,293.8168029785156,298.562255859375,297.7023620605469,284.9245300292969,1.0,0.4193767309188843,0.8348243236541748,0.8348243236541748,1.0,1.0,-2.277798652648926,1.021770477294922,1.2560280561447144,0.5036219954490662,0.8710964918136597,0.8710964918136597,0.0,70.82032775878906,106.0,46125.63671875,0.0,945.8353271484376,1.0,279.757568359375,282.8473205566406,296.8651428222656,299.88720703125,293.1499938964844,293.1499938964844,280.04998779296875,37459.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121850490570068,1.0,0.0,0.0,3.564634323120117,3.564657688140869,8.478582458337769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.3818359375,0.0,1450.9163818359375,1895.4371337890625,0.0,2583.32958984375,0.8876811861991882,1.0,0.0,3.0,1.0,0.0
17916540,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.5829523205757141,0.3772849440574646,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8899928331375122,0.297165960073471,0.2813021242618561,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8998700976371765,0.3066074848175049,0.2145541161298751,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8586594462394714,0.2668650448322296,0.2529259920120239,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7583820223808289,0.1822370588779449,0.82184237241745,285.09326171875,284.95001220703125,299.6505432128906,293.803955078125,298.57696533203125,297.6984558105469,285.0946350097656,1.0,0.4332646131515503,0.8339249491691589,0.8339249491691589,1.0,1.0,-2.338256597518921,1.0508970022201538,1.287359595298767,0.519168496131897,1.0,1.0,0.0,77.78390502929688,109.0,46594.421875,0.0,1035.82568359375,1.0,280.0426025390625,283.0113220214844,296.8042297363281,299.78338623046875,293.1499938964844,293.1499938964844,279.75,31670.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080077767372131,1.0,0.0,0.0,3.749915361404419,3.749939441680908,9.382880534758442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.6826171875,0.0,1613.9178466796875,1895.4371337890625,0.0,2544.859130859375,0.9243757724761964,1.0,0.0,3.0,1.0,0.0
17916600,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.5829523205757141,0.3772849440574646,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8899928331375122,0.297165960073471,0.2813021242618561,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8998700976371765,0.3066074848175049,0.2145541161298751,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8586594462394714,0.2668650448322296,0.2529259920120239,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7583820223808289,0.1822370588779449,0.82184237241745,285.09326171875,284.95001220703125,299.6505432128906,293.803955078125,298.57696533203125,297.6984558105469,285.0946350097656,1.0,0.4332646131515503,0.8339249491691589,0.8339249491691589,1.0,1.0,-2.338256597518921,1.0508970022201538,1.287359595298767,0.519168496131897,1.0,1.0,0.0,77.78390502929688,109.0,46594.421875,0.0,1035.82568359375,1.0,280.0426025390625,283.0113220214844,296.8042297363281,299.78338623046875,293.1499938964844,293.1499938964844,279.75,31670.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080077767372131,1.0,0.0,0.0,3.749915361404419,3.749939441680908,9.382880534758442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.6826171875,0.0,1613.9178466796875,1895.4371337890625,0.0,2544.859130859375,0.9243757724761964,1.0,0.0,3.0,1.0,0.0
17916660,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9990000128746032,0.5870356559753418,0.3979382812976837,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8785965442657471,0.3014196157455444,0.2857139110565185,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8868573307991028,0.3094942569732666,0.2168967425823211,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.848000168800354,0.2704562246799469,0.2566995322704315,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7497692108154297,0.1851715892553329,0.8367944955825806,284.9381408691406,284.95001220703125,299.686279296875,293.7928161621094,298.5776062011719,297.66802978515625,284.940185546875,1.0,0.4453060030937195,0.8318004608154297,0.8318004608154297,1.0,1.0,-2.393690347671509,1.077386736869812,1.3163036108016968,0.5335310697555542,0.9508782029151917,0.9508782029151917,0.0,84.24506378173828,112.0,48492.453125,0.0,1122.4718017578125,1.0,279.7560729980469,282.8061218261719,296.8621826171875,300.0276794433594,293.1499938964844,293.1499938964844,279.45001220703125,35052.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261785507202148,1.0,0.0,0.0,3.79948616027832,3.799511671066284,9.632589126340465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.751953125,0.0,1698.5457763671875,1895.4371337890625,0.0,2712.9013671875,0.9379783868789672,1.0,0.0,3.0,1.0,0.0
17916720,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9990000128746032,0.5870356559753418,0.3979382812976837,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8785965442657471,0.3014196157455444,0.2857139110565185,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8868573307991028,0.3094942569732666,0.2168967425823211,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.848000168800354,0.2704562246799469,0.2566995322704315,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7497692108154297,0.1851715892553329,0.8367944955825806,284.9381408691406,284.95001220703125,299.686279296875,293.7928161621094,298.5776062011719,297.66802978515625,284.940185546875,1.0,0.4453060030937195,0.8318004608154297,0.8318004608154297,1.0,1.0,-2.393690347671509,1.077386736869812,1.3163036108016968,0.5335310697555542,0.9508782029151917,0.9508782029151917,0.0,84.24506378173828,112.0,48492.453125,0.0,1122.4718017578125,1.0,279.7560729980469,282.8061218261719,296.8621826171875,300.0276794433594,293.1499938964844,293.1499938964844,279.45001220703125,35052.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261785507202148,1.0,0.0,0.0,3.79948616027832,3.799511671066284,9.632589126340465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.751953125,0.0,1698.5457763671875,1895.4371337890625,0.0,2712.9013671875,0.9379783868789672,1.0,0.0,3.0,1.0,0.0
17916780,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5899248123168945,0.4163617789745331,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8691425323486328,0.3052482903003692,0.2895139455795288,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8757608532905579,0.3118850588798523,0.2187027633190155,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8391920924186707,0.2736335694789886,0.2598938047885895,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7424650192260742,0.1876347661018371,0.8489001393318176,284.8848876953125,284.95001220703125,299.7239074707031,293.7835693359375,298.5719299316406,297.6248474121094,284.891357421875,1.0,0.4559264183044433,0.8296759724617004,0.8296759724617004,1.0,1.0,-2.4409430027008057,1.0999418497085571,1.341001272201538,0.5456284284591675,0.8638554215431213,0.8638554215431213,0.0,90.18479919433594,115.0,49585.9609375,0.0,1201.0853271484375,1.0,279.45709228515625,282.7127990722656,296.83892822265625,300.0917663574219,293.1499938964844,293.1499938964844,279.75,39910.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405638337135315,1.0,0.0,0.0,3.634934186935425,3.634958744049072,8.81630114690779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.88232421875,0.0,1545.6068115234375,1895.4371337890625,0.0,2846.9833984375,0.9055963754653932,1.0,0.0,3.0,1.0,0.0
17916840,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5899248123168945,0.4163617789745331,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8691425323486328,0.3052482903003692,0.2895139455795288,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8757608532905579,0.3118850588798523,0.2187027633190155,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8391920924186707,0.2736335694789886,0.2598938047885895,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7424650192260742,0.1876347661018371,0.8489001393318176,284.8848876953125,284.95001220703125,299.7239074707031,293.7835693359375,298.5719299316406,297.6248474121094,284.891357421875,1.0,0.4559264183044433,0.8296759724617004,0.8296759724617004,1.0,1.0,-2.4409430027008057,1.0999418497085571,1.341001272201538,0.5456284284591675,0.8638554215431213,0.8638554215431213,0.0,90.18479919433594,115.0,49585.9609375,0.0,1201.0853271484375,1.0,279.45709228515625,282.7127990722656,296.83892822265625,300.0917663574219,293.1499938964844,293.1499938964844,279.75,39910.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405638337135315,1.0,0.0,0.0,3.634934186935425,3.634958744049072,8.81630114690779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.88232421875,0.0,1545.6068115234375,1895.4371337890625,0.0,2846.9833984375,0.9055963754653932,1.0,0.0,3.0,1.0,0.0
17916900,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.5921071767807007,0.4240805804729461,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8658511638641357,0.3075368702411651,0.2915530800819397,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8717297911643982,0.3135283589363098,0.2197339087724685,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8360912203788757,0.2755527198314667,0.2616059184074402,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7399100661277771,0.1890809684991836,0.8551629185676575,285.0370178222656,284.95001220703125,299.74346923828125,293.7797241210937,298.5740966796875,297.6116027832031,285.0455017089844,1.0,0.4608216881752014,0.8286137580871582,0.8286137580871582,1.0,1.0,-2.4634850025177,1.1107004880905151,1.352784514427185,0.5513574481010437,0.9676279425621032,0.9676279425621032,0.0,92.82953643798828,115.0,49251.64453125,0.0,1238.7906494140625,1.0,279.7020568847656,282.8769226074219,296.76251220703125,299.8793640136719,293.1499938964844,293.1499938964844,279.75,34023.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348901867866516,1.0,0.0,0.0,3.69507098197937,3.6950950622558594,9.1104294597244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.51904296875,0.0,1568.9237060546875,1895.4371337890625,0.0,2794.013916015625,0.9161866903305054,1.0,0.0,3.0,1.0,0.0
17916960,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.5947521924972534,0.4304144382476806,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8638904094696045,0.310032308101654,0.2938978672027588,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8691160678863525,0.3154058754444122,0.2210310697555542,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8341982960700989,0.2776625454425812,0.2635935246944427,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7384311556816101,0.1906850039958953,0.8623769879341125,285.0566101074219,284.95001220703125,299.7635803222656,293.7763977050781,298.5795288085937,297.6040344238281,285.0564880371094,1.0,0.4655483663082123,0.8272794485092163,0.8272794485092163,1.0,1.0,-2.486524820327759,1.1216620206832886,1.3648629188537598,0.5571795701980591,1.0,1.0,0.0,95.1791000366211,118.0,49738.359375,0.0,1276.484375,1.0,279.7432861328125,282.88037109375,296.76611328125,299.9455261230469,293.1499938964844,293.1499938964844,279.45001220703125,32383.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338526487350464,1.0,0.0,0.0,3.789987564086914,3.7900121212005615,9.584485951563693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.26953125,0.0,1666.46484375,1895.4371337890625,0.0,2784.33837890625,0.9341981410980223,1.0,0.0,3.0,1.0,0.0
17917020,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.5988646149635315,0.4424094557762146,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8602797985076904,0.3143585920333862,0.2982884347438812,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.864165186882019,0.3183307945728302,0.2233351916074752,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8306950926780701,0.2812782526016235,0.2673020958900451,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7357726097106934,0.1935058683156967,0.8761623501777649,284.9179077148437,284.95001220703125,299.8055419921875,293.7713928222656,298.5859069824219,297.5795593261719,284.92108154296875,1.0,0.4744738340377807,0.8246108293533325,0.8246108293533325,1.0,1.0,-2.530001163482666,1.1422994136810305,1.3877017498016355,0.5681747198104858,0.9226595759391784,0.9226595759391784,0.0,99.71141052246094,121.0,51293.15625,0.0,1349.7767333984375,1.0,279.4560852050781,282.7002258300781,296.8218688964844,300.1626281738281,293.1499938964844,293.1499938964844,279.1499938964844,36670.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848105251789093,1.0,0.0,0.0,3.776837587356568,3.7768630981445312,9.51809226990008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9208984375,0.0,1684.1033935546875,1895.4371337890625,0.0,2917.52734375,0.9341390132904052,1.0,0.0,3.0,1.0,0.0
17917080,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.5988646149635315,0.4424094557762146,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8602797985076904,0.3143585920333862,0.2982884347438812,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.864165186882019,0.3183307945728302,0.2233351916074752,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8306950926780701,0.2812782526016235,0.2673020958900451,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7357726097106934,0.1935058683156967,0.8761623501777649,284.9179077148437,284.95001220703125,299.8055419921875,293.7713928222656,298.5859069824219,297.5795593261719,284.92108154296875,1.0,0.4744738340377807,0.8246108293533325,0.8246108293533325,1.0,1.0,-2.530001163482666,1.1422994136810305,1.3877017498016355,0.5681747198104858,0.9226595759391784,0.9226595759391784,0.0,99.71141052246094,121.0,51293.15625,0.0,1349.7767333984375,1.0,279.4560852050781,282.7002258300781,296.8218688964844,300.1626281738281,293.1499938964844,293.1499938964844,279.1499938964844,36670.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848105251789093,1.0,0.0,0.0,3.776837587356568,3.7768630981445312,9.51809226990008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9208984375,0.0,1684.1033935546875,1895.4371337890625,0.0,2917.52734375,0.9341390132904052,1.0,0.0,3.0,1.0,0.0
17917140,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6025118231773376,0.4538851380348205,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8567712306976318,0.3184555768966675,0.3022410571575165,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8592807650566101,0.3209582865238189,0.2252333760261535,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8272483348846436,0.2846555411815643,0.2705895006656647,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7331305742263794,0.1961332410573959,0.8884826302528381,284.8954162597656,284.95001220703125,299.8500061035156,293.7687683105469,298.59326171875,297.5548095703125,284.90045166015625,1.0,0.4827154874801636,0.8219422101974487,0.8219422101974487,1.0,1.0,-2.569573402404785,1.1610400676727295,1.4085334539413452,0.5781046748161316,0.8531985878944397,0.8531985878944397,0.0,104.08210754394533,124.0,52176.21875,0.0,1419.5738525390625,1.0,279.1575622558594,282.6341857910156,296.80694580078125,300.2177429199219,293.1499938964844,293.1499938964844,279.45001220703125,40168.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588253855705261,1.0,0.0,0.0,3.58380389213562,3.5838279724121094,8.57001850818051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.21044921875,0.0,1491.3883056640625,1895.4371337890625,0.0,3017.98876953125,0.894692063331604,1.0,0.0,3.0,1.0,0.0
17917200,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6025118231773376,0.4538851380348205,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8567712306976318,0.3184555768966675,0.3022410571575165,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8592807650566101,0.3209582865238189,0.2252333760261535,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8272483348846436,0.2846555411815643,0.2705895006656647,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7331305742263794,0.1961332410573959,0.8884826302528381,284.8954162597656,284.95001220703125,299.8500061035156,293.7687683105469,298.59326171875,297.5548095703125,284.90045166015625,1.0,0.4827154874801636,0.8219422101974487,0.8219422101974487,1.0,1.0,-2.569573402404785,1.1610400676727295,1.4085334539413452,0.5781046748161316,0.8531985878944397,0.8531985878944397,0.0,104.08210754394533,124.0,52176.21875,0.0,1419.5738525390625,1.0,279.1575622558594,282.6341857910156,296.80694580078125,300.2177429199219,293.1499938964844,293.1499938964844,279.45001220703125,40168.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588253855705261,1.0,0.0,0.0,3.58380389213562,3.5838279724121094,8.57001850818051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.21044921875,0.0,1491.3883056640625,1895.4371337890625,0.0,3017.98876953125,0.894692063331604,1.0,0.0,3.0,1.0,0.0
17917260,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.6078089475631714,0.4630605280399322,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.855241060256958,0.3231707215309143,0.3066678047180176,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8565350770950317,0.3243448734283447,0.2275551110506057,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8255729675292969,0.288544088602066,0.2742639482021332,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7319729924201965,0.1990457326173782,0.9018099308013916,285.0462951660156,284.95001220703125,299.89678955078125,293.7682189941406,298.6114196777344,297.5479431152344,285.0452880859375,1.0,0.4905412495136261,0.8191906213760376,0.8191906213760376,1.0,1.0,-2.609135150909424,1.1797527074813845,1.4293824434280396,0.5879711508750916,0.9903742671012878,0.9903742671012878,0.0,107.9169692993164,127.0,52315.21484375,0.0,1488.9466552734375,1.0,279.4429016113281,282.7844543457031,296.7522277832031,300.0882873535156,293.1499938964844,293.1499938964844,279.1499938964844,32292.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511824011802673,1.0,0.0,0.0,3.7437198162078857,3.743744134902954,9.351902576781868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.529296875,0.0,1611.5048828125,1895.4371337890625,0.0,2946.346435546875,0.9236722588539124,1.0,0.0,3.0,1.0,0.0
17917320,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.6078089475631714,0.4630605280399322,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.855241060256958,0.3231707215309143,0.3066678047180176,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8565350770950317,0.3243448734283447,0.2275551110506057,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8255729675292969,0.288544088602066,0.2742639482021332,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7319729924201965,0.1990457326173782,0.9018099308013916,285.0462951660156,284.95001220703125,299.89678955078125,293.7682189941406,298.6114196777344,297.5479431152344,285.0452880859375,1.0,0.4905412495136261,0.8191906213760376,0.8191906213760376,1.0,1.0,-2.609135150909424,1.1797527074813845,1.4293824434280396,0.5879711508750916,0.9903742671012878,0.9903742671012878,0.0,107.9169692993164,127.0,52315.21484375,0.0,1488.9466552734375,1.0,279.4429016113281,282.7844543457031,296.7522277832031,300.0882873535156,293.1499938964844,293.1499938964844,279.1499938964844,32292.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511824011802673,1.0,0.0,0.0,3.7437198162078857,3.743744134902954,9.351902576781868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.529296875,0.0,1611.5048828125,1895.4371337890625,0.0,2946.346435546875,0.9236722588539124,1.0,0.0,3.0,1.0,0.0
17917380,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.611274003982544,0.4729656875133514,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8528643250465393,0.3268779218196869,0.3105581998825073,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8529514074325562,0.3266028463840484,0.229449450969696,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.823065459728241,0.2914667725563049,0.2774051427841186,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7299468517303467,0.2011460065841674,0.9128510355949402,284.91607666015625,284.95001220703125,299.945556640625,293.76934814453125,298.62237548828125,297.5265808105469,284.9192810058594,1.0,0.4979286789894104,0.8164390921592712,0.8164390921592712,1.0,1.0,-2.6450345516204834,1.1966629028320312,1.4483715295791626,0.596917450428009,0.901344120502472,0.901344120502472,0.0,111.90287017822266,130.0,53696.015625,0.0,1555.837890625,1.0,279.1564025878906,282.6159973144531,296.8126525878906,300.3041076660156,293.1499938964844,293.1499938964844,279.45001220703125,37201.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640106320381165,1.0,0.0,0.0,3.70753026008606,3.707554817199707,9.171970987154054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.65478515625,0.0,1607.2545166015625,1895.4371337890625,0.0,3066.62451171875,0.9190589785575868,1.0,0.0,3.0,1.0,0.0
17917440,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.611274003982544,0.4729656875133514,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8528643250465393,0.3268779218196869,0.3105581998825073,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8529514074325562,0.3266028463840484,0.229449450969696,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.823065459728241,0.2914667725563049,0.2774051427841186,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7299468517303467,0.2011460065841674,0.9128510355949402,284.91607666015625,284.95001220703125,299.945556640625,293.76934814453125,298.62237548828125,297.5265808105469,284.9192810058594,1.0,0.4979286789894104,0.8164390921592712,0.8164390921592712,1.0,1.0,-2.6450345516204834,1.1966629028320312,1.4483715295791626,0.596917450428009,0.901344120502472,0.901344120502472,0.0,111.90287017822266,130.0,53696.015625,0.0,1555.837890625,1.0,279.1564025878906,282.6159973144531,296.8126525878906,300.3041076660156,293.1499938964844,293.1499938964844,279.45001220703125,37201.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640106320381165,1.0,0.0,0.0,3.70753026008606,3.707554817199707,9.171970987154054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.65478515625,0.0,1607.2545166015625,1895.4371337890625,0.0,3066.62451171875,0.9190589785575868,1.0,0.0,3.0,1.0,0.0
17917500,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.6131735444068909,0.4780985414981842,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8514382839202881,0.3288185596466064,0.3123099505901336,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8509279489517212,0.327854722738266,0.2302432656288147,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.821561336517334,0.2929803431034088,0.2787763476371765,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7286409735679626,0.2021692544221878,0.9174113869667052,285.0530090332031,284.95001220703125,299.9706115722656,293.7704772949219,298.6296081542969,297.5184936523437,285.0595092773437,1.0,0.5014190673828125,0.8150632977485657,0.8150632977485657,1.0,1.0,-2.661388397216797,1.2043479681015017,1.457040309906006,0.6009292006492615,1.0,1.0,0.0,113.91735076904295,130.0,53237.06640625,0.0,1587.7623291015625,1.0,279.4037170410156,282.770751953125,296.75494384765625,300.1123046875,293.1499938964844,293.1499938964844,279.45001220703125,33255.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592925071716309,1.0,0.0,0.0,3.767840623855591,3.7678651809692383,9.4727988653176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4169921875,0.0,1647.0665283203125,1895.4371337890625,0.0,3022.369384765625,0.9314686059951782,1.0,0.0,3.0,1.0,0.0
17917560,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.6153498291969299,0.4824967682361603,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8506559133529663,0.3309080004692077,0.3142869174480438,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8496025204658508,0.3292878568172455,0.2312402576208114,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8206456303596497,0.2946219444274902,0.2803393304347992,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7278255224227905,0.2032719701528549,0.9224948287010192,285.07208251953125,284.95001220703125,299.99609375,293.7719421386719,298.638916015625,297.513916015625,285.0728759765625,1.0,0.5048491358757019,0.8136325478553772,0.8136325478553772,1.0,1.0,-2.67823338508606,1.2122575044631958,1.4659758806228638,0.6050525307655334,1.0,1.0,0.0,115.75775909423828,133.0,53561.1796875,0.0,1619.947998046875,1.0,279.443359375,282.78082275390625,296.7647399902344,300.1819763183594,293.1499938964844,293.1499938964844,279.1499938964844,33137.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586909174919128,1.0,0.0,0.0,3.834715843200684,3.834741115570069,9.812048347157545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.888671875,0.0,1726.0440673828125,1895.4371337890625,0.0,3016.72802734375,0.9446796774864196,1.0,0.0,3.0,1.0,0.0
17917620,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.6178222894668579,0.4919165074825287,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.848406195640564,0.3342512547969818,0.3177963495254516,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8462440967559814,0.3311903774738312,0.2328596860170364,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8181443810462952,0.2971289753913879,0.2830480337142944,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.725569486618042,0.2048764526844024,0.9311004877090454,284.9186706542969,284.95001220703125,300.0482788085937,293.77593994140625,298.64996337890625,297.4902038574219,284.9207763671875,1.0,0.5114176273345947,0.810771107673645,0.810771107673645,1.0,1.0,-2.709317207336426,1.22678804397583,1.4825290441513062,0.6126564741134644,0.940032422542572,0.940032422542572,0.0,119.57625579833984,136.0,55074.23828125,0.0,1682.25244140625,1.0,279.1557312011719,282.5863342285156,296.8213806152344,300.3993835449219,293.1499938964844,293.1499938964844,278.8500061035156,36406.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716623187065125,1.0,0.0,0.0,3.8356196880340576,3.8356454372406006,9.816673127716058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.259765625,0.0,1752.844970703125,1895.4371337890625,0.0,3138.40380859375,0.9470435976982116,1.0,0.0,3.0,1.0,0.0
17917680,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.6178222894668579,0.4919165074825287,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.848406195640564,0.3342512547969818,0.3177963495254516,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8462440967559814,0.3311903774738312,0.2328596860170364,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8181443810462952,0.2971289753913879,0.2830480337142944,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.725569486618042,0.2048764526844024,0.9311004877090454,284.9186706542969,284.95001220703125,300.0482788085937,293.77593994140625,298.64996337890625,297.4902038574219,284.9207763671875,1.0,0.5114176273345947,0.810771107673645,0.810771107673645,1.0,1.0,-2.709317207336426,1.22678804397583,1.4825290441513062,0.6126564741134644,0.940032422542572,0.940032422542572,0.0,119.57625579833984,136.0,55074.23828125,0.0,1682.25244140625,1.0,279.1557312011719,282.5863342285156,296.8213806152344,300.3993835449219,293.1499938964844,293.1499938964844,278.8500061035156,36406.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716623187065125,1.0,0.0,0.0,3.8356196880340576,3.8356454372406006,9.816673127716058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.259765625,0.0,1752.844970703125,1895.4371337890625,0.0,3138.40380859375,0.9470435976982116,1.0,0.0,3.0,1.0,0.0
17917740,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6190544962882996,0.5021798014640808,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8452392816543579,0.3371479511260986,0.3206543028354645,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.84194016456604,0.3326006531715393,0.2339341193437576,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8146858811378479,0.299179196357727,0.2851227521896362,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7223579287528992,0.2060299664735794,0.9370555877685548,284.8864440917969,284.95001220703125,300.1019287109375,293.7811584472656,298.6581420898437,297.46002197265625,284.89093017578125,1.0,0.5174878239631653,0.8079096674919128,0.8079096674919128,1.0,1.0,-2.736027956008911,1.2391934394836426,1.496834635734558,0.6190656423568726,0.8604217767715454,0.8604217767715454,0.0,123.5521240234375,124.0,55745.11328125,0.0,1740.075439453125,1.0,278.8570556640625,282.5145874023437,296.8115539550781,300.4477233886719,293.1499938964844,293.1499938964844,279.1499938964844,40347.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806744813919067,1.0,0.0,0.0,3.639290809631348,3.639315366744995,8.837446330289822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.6630859375,0.0,1553.7200927734375,1895.4371337890625,0.0,3222.901123046875,0.9070290327072144,1.0,0.0,3.0,1.0,0.0
17917800,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6190544962882996,0.5021798014640808,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8452392816543579,0.3371479511260986,0.3206543028354645,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.84194016456604,0.3326006531715393,0.2339341193437576,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8146858811378479,0.299179196357727,0.2851227521896362,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7223579287528992,0.2060299664735794,0.9370555877685548,284.8864440917969,284.95001220703125,300.1019287109375,293.7811584472656,298.6581420898437,297.46002197265625,284.89093017578125,1.0,0.5174878239631653,0.8079096674919128,0.8079096674919128,1.0,1.0,-2.736027956008911,1.2391934394836426,1.496834635734558,0.6190656423568726,0.8604217767715454,0.8604217767715454,0.0,123.5521240234375,124.0,55745.11328125,0.0,1740.075439453125,1.0,278.8570556640625,282.5145874023437,296.8115539550781,300.4477233886719,293.1499938964844,293.1499938964844,279.1499938964844,40347.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806744813919067,1.0,0.0,0.0,3.639290809631348,3.639315366744995,8.837446330289822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.6630859375,0.0,1553.7200927734375,1895.4371337890625,0.0,3222.901123046875,0.9070290327072144,1.0,0.0,3.0,1.0,0.0
17917860,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6235196590423584,0.4979297220706939,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8503028154373169,0.3408840000629425,0.3239222466945648,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8458887338638306,0.3350027501583099,0.2353961914777755,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8190445303916931,0.3019534647464752,0.2875105440616607,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.725807249546051,0.2076542228460312,0.9434805512428284,285.0196533203125,284.95001220703125,300.15692138671875,293.7874755859375,298.6813049316406,297.4570007324219,285.0178527832031,1.0,0.5179107785224915,0.8050172328948975,0.8050172328948975,1.0,1.0,-2.747215509414673,1.2440437078475952,1.5031718015670776,0.6215816140174866,0.9753386378288268,0.9753386378288268,0.0,122.70140838623048,127.0,55372.8828125,0.0,1752.8060302734375,1.0,279.1431884765625,282.6596069335937,296.7640075683594,300.29962158203125,293.1499938964844,293.1499938964844,278.8500061035156,33233.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717595338821411,1.0,0.0,0.0,3.765750408172608,3.765774965286255,9.462291927775368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3603515625,0.0,1644.4443359375,1895.4371337890625,0.0,3139.315673828125,0.9291873574256896,1.0,0.0,3.0,1.0,0.0
17917920,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6235196590423584,0.4979297220706939,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8503028154373169,0.3408840000629425,0.3239222466945648,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8458887338638306,0.3350027501583099,0.2353961914777755,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8190445303916931,0.3019534647464752,0.2875105440616607,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.725807249546051,0.2076542228460312,0.9434805512428284,285.0196533203125,284.95001220703125,300.15692138671875,293.7874755859375,298.6813049316406,297.4570007324219,285.0178527832031,1.0,0.5179107785224915,0.8050172328948975,0.8050172328948975,1.0,1.0,-2.747215509414673,1.2440437078475952,1.5031718015670776,0.6215816140174866,0.9753386378288268,0.9753386378288268,0.0,122.70140838623048,127.0,55372.8828125,0.0,1752.8060302734375,1.0,279.1431884765625,282.6596069335937,296.7640075683594,300.29962158203125,293.1499938964844,293.1499938964844,278.8500061035156,33233.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717595338821411,1.0,0.0,0.0,3.765750408172608,3.765774965286255,9.462291927775368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3603515625,0.0,1644.4443359375,1895.4371337890625,0.0,3139.315673828125,0.9291873574256896,1.0,0.0,3.0,1.0,0.0
17917980,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6285895109176636,0.4966260194778442,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8536636233329773,0.3440000116825104,0.3270365595817566,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8481140732765198,0.3366687595844269,0.2367162406444549,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8217199444770813,0.304161787033081,0.2897586226463318,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.727877140045166,0.2089331448078155,0.949727177619934,284.9052734375,284.95001220703125,300.2130432128906,293.7947692871094,298.7058410644531,297.4555358886719,284.90850830078125,1.0,0.5200474858283997,0.8021247982978821,0.8021247982978821,1.0,1.0,-2.761176824569702,1.2502813339233398,1.5108954906463623,0.6245017647743225,0.8811882138252258,0.8811882138252258,0.0,122.8114013671875,130.0,56238.12890625,0.0,1774.349365234375,1.0,278.8565979003906,282.5148010253906,296.82086181640625,300.4774475097656,293.1499938964844,293.1499938964844,279.1499938964844,38453.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809812068939209,1.0,0.0,0.0,3.6719064712524414,3.671931266784668,8.99656072306243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.25439453125,0.0,1576.1485595703125,1895.4371337890625,0.0,3225.775390625,0.912183165550232,1.0,0.0,3.0,1.0,0.0
17918040,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6285895109176636,0.4966260194778442,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8536636233329773,0.3440000116825104,0.3270365595817566,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8481140732765198,0.3366687595844269,0.2367162406444549,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8217199444770813,0.304161787033081,0.2897586226463318,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.727877140045166,0.2089331448078155,0.949727177619934,284.9052734375,284.95001220703125,300.2130432128906,293.7947692871094,298.7058410644531,297.4555358886719,284.90850830078125,1.0,0.5200474858283997,0.8021247982978821,0.8021247982978821,1.0,1.0,-2.761176824569702,1.2502813339233398,1.5108954906463623,0.6245017647743225,0.8811882138252258,0.8811882138252258,0.0,122.8114013671875,130.0,56238.12890625,0.0,1774.349365234375,1.0,278.8565979003906,282.5148010253906,296.82086181640625,300.4774475097656,293.1499938964844,293.1499938964844,279.1499938964844,38453.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809812068939209,1.0,0.0,0.0,3.6719064712524414,3.671931266784668,8.99656072306243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.25439453125,0.0,1576.1485595703125,1895.4371337890625,0.0,3225.775390625,0.912183165550232,1.0,0.0,3.0,1.0,0.0
17918100,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6314933896064758,0.4972423315048218,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8546029925346375,0.3457746207714081,0.3285516202449798,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8484846949577332,0.3377442359924316,0.2373329699039459,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8223506212234497,0.3054433465003967,0.2908321917057037,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7282955646514893,0.2096887826919555,0.9526795148849488,285.0370788574219,284.95001220703125,300.2414855957031,293.7987060546875,298.7201843261719,297.4581298828125,285.0419921875,1.0,0.5214457511901855,0.800678551197052,0.800678551197052,1.0,1.0,-2.7693142890930176,1.25394868850708,1.5153656005859375,0.6262675523757935,0.9751994013786316,0.9751994013786316,0.0,123.28380584716795,130.0,55668.36328125,0.0,1788.920166015625,1.0,279.1027526855469,282.6652526855469,296.76910400390625,300.2798767089844,293.1499938964844,293.1499938964844,279.1499938964844,33841.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749927282333374,1.0,0.0,0.0,3.725691318511963,3.7257156372070312,9.262047910851834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.302734375,0.0,1602.535888671875,1895.4371337890625,0.0,3169.638671875,0.9225555062294006,1.0,0.0,3.0,1.0,0.0
17918160,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.6345738172531128,0.4977616369724273,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8558170199394226,0.3476951122283935,0.3303300142288208,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.84916090965271,0.3389826416969299,0.2381707429885864,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8232303261756897,0.3068543672561645,0.2921362519264221,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7289428114891052,0.2105499655008316,0.9564265608787536,285.0382080078125,284.95001220703125,300.2701416015625,293.8028564453125,298.7357788085937,297.4628295898437,285.0369873046875,1.0,0.5230849981307983,0.7993947863578796,0.7993947863578796,1.0,1.0,-2.779150485992432,1.2584582567214966,1.5206921100616455,0.6285055875778198,1.0,1.0,0.0,123.7909164428711,133.0,55997.0234375,0.0,1806.329833984375,1.0,279.14324951171875,282.6593017578125,296.78448486328125,300.3534851074219,293.1499938964844,293.1499938964844,278.8500061035156,32705.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734382390975952,1.0,0.0,0.0,3.808162212371826,3.808187246322632,9.676631407273817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.458984375,0.0,1690.6385498046875,1895.4371337890625,0.0,3155.060302734375,0.9385189414024352,1.0,0.0,3.0,1.0,0.0
