time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6386054158210754,0.5011993050575256,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8565146327018738,0.3507178127765655,0.3334418833255768,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8487502932548523,0.3405038714408874,0.2394548952579498,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8233925104141235,0.3089262843132019,0.2943398952484131,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7288591265678406,0.2117329537868499,0.9626730680465698,284.9038391113281,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4540405273437,284.9066467285156,1.0,0.5267797708511353,0.7968272566795349,0.7968272566795349,1.0,1.0,-2.7987220287323,1.2674057483673096,1.5313162803649902,0.633011519908905,0.9057965874671936,0.9057965874671936,0.0,125.52066802978516,136.0,57146.203125,0.0,1844.7325439453125,1.0,278.8561096191406,282.4906616210937,296.84503173828125,300.5559387207031,293.1499938964844,293.1499938964844,278.54998779296875,37615.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840997815132141,1.0,0.0,0.0,3.755676031112671,3.755701303482056,9.411731412001244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.421875,0.0,1666.3843994140625,1895.4371337890625,0.0,3254.989013671875,0.930111825466156,1.0,0.0,3.0,1.0,0.0
17918280,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6386054158210754,0.5011993050575256,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8565146327018738,0.3507178127765655,0.3334418833255768,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8487502932548523,0.3405038714408874,0.2394548952579498,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8233925104141235,0.3089262843132019,0.2943398952484131,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7288591265678406,0.2117329537868499,0.9626730680465698,284.9038391113281,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4540405273437,284.9066467285156,1.0,0.5267797708511353,0.7968272566795349,0.7968272566795349,1.0,1.0,-2.7987220287323,1.2674057483673096,1.5313162803649902,0.633011519908905,0.9057965874671936,0.9057965874671936,0.0,125.52066802978516,136.0,57146.203125,0.0,1844.7325439453125,1.0,278.8561096191406,282.4906616210937,296.84503173828125,300.5559387207031,293.1499938964844,293.1499938964844,278.54998779296875,37615.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840997815132141,1.0,0.0,0.0,3.755676031112671,3.755701303482056,9.411731412001244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.421875,0.0,1666.3843994140625,1895.4371337890625,0.0,3254.989013671875,0.930111825466156,1.0,0.0,3.0,1.0,0.0
17918340,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6415432095527649,0.5068522691726685,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8556163907051086,0.3535310924053192,0.3361212909221649,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8467310667037964,0.3417790234088897,0.2403623014688491,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8220586180686951,0.3107617199420929,0.2961157262325287,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7273896336555481,0.212661787867546,0.9671809077262878,284.8963623046875,284.95001220703125,300.3866882324219,293.8210144042969,298.7755432128906,297.438720703125,284.8990783691406,1.0,0.5307501554489136,0.7942596673965454,0.7942596673965454,1.0,1.0,-2.81737756729126,1.2759008407592771,1.541476845741272,0.6372314691543579,0.842931866645813,0.842931866645813,0.0,127.8911361694336,139.0,57600.55859375,0.0,1885.2574462890625,1.0,278.5579528808594,282.4407653808594,296.8401184082031,300.59326171875,293.1499938964844,293.1499938964844,278.8500061035156,40302.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906599879264832,1.0,0.0,0.0,3.544229745864868,3.5442535877227783,8.381795169043471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5107421875,0.0,1449.9063720703125,1895.4371337890625,0.0,3316.37939453125,0.8859996199607849,1.0,0.0,3.0,1.0,0.0
17918400,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6415432095527649,0.5068522691726685,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8556163907051086,0.3535310924053192,0.3361212909221649,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8467310667037964,0.3417790234088897,0.2403623014688491,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8220586180686951,0.3107617199420929,0.2961157262325287,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7273896336555481,0.212661787867546,0.9671809077262878,284.8963623046875,284.95001220703125,300.3866882324219,293.8210144042969,298.7755432128906,297.438720703125,284.8990783691406,1.0,0.5307501554489136,0.7942596673965454,0.7942596673965454,1.0,1.0,-2.81737756729126,1.2759008407592771,1.541476845741272,0.6372314691543579,0.842931866645813,0.842931866645813,0.0,127.8911361694336,139.0,57600.55859375,0.0,1885.2574462890625,1.0,278.5579528808594,282.4407653808594,296.8401184082031,300.59326171875,293.1499938964844,293.1499938964844,278.8500061035156,40302.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906599879264832,1.0,0.0,0.0,3.544229745864868,3.5442535877227783,8.381795169043471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5107421875,0.0,1449.9063720703125,1895.4371337890625,0.0,3316.37939453125,0.8859996199607849,1.0,0.0,3.0,1.0,0.0
17918460,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6458476781845093,0.5117216110229492,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8556947708129883,0.3571987450122833,0.3394457101821899,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8457720279693604,0.3440227508544922,0.2418117374181747,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8216090202331543,0.3133391737937927,0.2984371483325958,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7266598343849182,0.2140972316265106,0.9733030200004578,285.0192565917969,284.95001220703125,300.44580078125,293.830810546875,298.80206298828125,297.4380187988281,285.01806640625,1.0,0.5350522398948669,0.791423499584198,0.791423499584198,1.0,1.0,-2.839111089706421,1.285813570022583,1.5532974004745483,0.6421380043029785,0.952564537525177,0.952564537525177,0.0,130.159423828125,142.0,57462.48046875,0.0,1930.697998046875,1.0,278.84246826171875,282.5753173828125,296.80584716796875,300.4656677246094,293.1499938964844,293.1499938964844,278.54998779296875,32996.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815596699714661,1.0,0.0,0.0,3.68069100379944,3.6807148456573486,9.039658266374316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7060546875,0.0,1544.9173583984375,1895.4371337890625,0.0,3231.1953125,0.9098539352416992,1.0,0.0,3.0,1.0,0.0
17918520,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6458476781845093,0.5117216110229492,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8556947708129883,0.3571987450122833,0.3394457101821899,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8457720279693604,0.3440227508544922,0.2418117374181747,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8216090202331543,0.3133391737937927,0.2984371483325958,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7266598343849182,0.2140972316265106,0.9733030200004578,285.0192565917969,284.95001220703125,300.44580078125,293.830810546875,298.80206298828125,297.4380187988281,285.01806640625,1.0,0.5350522398948669,0.791423499584198,0.791423499584198,1.0,1.0,-2.839111089706421,1.285813570022583,1.5532974004745483,0.6421380043029785,0.952564537525177,0.952564537525177,0.0,130.159423828125,142.0,57462.48046875,0.0,1930.697998046875,1.0,278.84246826171875,282.5753173828125,296.80584716796875,300.4656677246094,293.1499938964844,293.1499938964844,278.54998779296875,32996.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815596699714661,1.0,0.0,0.0,3.68069100379944,3.6807148456573486,9.039658266374316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7060546875,0.0,1544.9173583984375,1895.4371337890625,0.0,3231.1953125,0.9098539352416992,1.0,0.0,3.0,1.0,0.0
17918580,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6483978033065796,0.517803430557251,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8549246788024902,0.3601896464824676,0.3425329029560089,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8439689874649048,0.3454793095588684,0.2430507093667984,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8203825354576111,0.3153025805950165,0.3005452454090118,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7252792119979858,0.2151059210300445,0.9788333177566528,284.9189147949219,284.95001220703125,300.5052795410156,293.8409118652344,298.8210144042969,297.42333984375,284.9213256835937,1.0,0.5395609140396118,0.7885873317718506,0.7885873317718506,1.0,1.0,-2.860803365707397,1.2956669330596924,1.565136432647705,0.6470776796340942,0.8729864954948425,0.8729864954948425,0.0,132.82228088378906,145.0,58477.203125,0.0,1978.622314453125,1.0,278.557373046875,282.4389038085937,296.8680419921875,300.6626281738281,293.1499938964844,293.1499938964844,278.8500061035156,37854.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909718990325928,1.0,0.0,0.0,3.599716663360596,3.599740505218506,8.646292712910508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.859375,0.0,1491.6246337890625,1895.4371337890625,0.0,3319.2958984375,0.8958786129951477,1.0,0.0,3.0,1.0,0.0
17918640,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6483978033065796,0.517803430557251,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8549246788024902,0.3601896464824676,0.3425329029560089,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8439689874649048,0.3454793095588684,0.2430507093667984,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8203825354576111,0.3153025805950165,0.3005452454090118,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7252792119979858,0.2151059210300445,0.9788333177566528,284.9189147949219,284.95001220703125,300.5052795410156,293.8409118652344,298.8210144042969,297.42333984375,284.9213256835937,1.0,0.5395609140396118,0.7885873317718506,0.7885873317718506,1.0,1.0,-2.860803365707397,1.2956669330596924,1.565136432647705,0.6470776796340942,0.8729864954948425,0.8729864954948425,0.0,132.82228088378906,145.0,58477.203125,0.0,1978.622314453125,1.0,278.557373046875,282.4389038085937,296.8680419921875,300.6626281738281,293.1499938964844,293.1499938964844,278.8500061035156,37854.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909718990325928,1.0,0.0,0.0,3.599716663360596,3.599740505218506,8.646292712910508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.859375,0.0,1491.6246337890625,1895.4371337890625,0.0,3319.2958984375,0.8958786129951477,1.0,0.0,3.0,1.0,0.0
17918700,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6499786972999573,0.5211062431335449,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8543623089790344,0.3618925213813782,0.344021737575531,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8428917527198792,0.346435546875,0.2436183840036392,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.819593608379364,0.3164514601230621,0.3015355467796325,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7244126796722412,0.2157036066055297,0.9812853336334229,285.0399780273437,284.95001220703125,300.5350952148437,293.84600830078125,298.8324890136719,297.4195251464844,285.0437927246094,1.0,0.5418295860290527,0.7871692180633545,0.7871692180633545,1.0,1.0,-2.871379852294922,1.3004623651504517,1.5709174871444702,0.6494340896606445,0.9626950025558472,0.9626950025558472,0.0,134.23292541503906,145.0,57997.578125,0.0,2002.7806396484373,1.0,278.8012084960937,282.5778503417969,296.8212890625,300.47564697265625,293.1499938964844,293.1499938964844,278.8500061035156,33382.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856796622276306,1.0,0.0,0.0,3.662965297698975,3.6629889011383057,8.952800385486626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.828125,0.0,1527.9888916015625,1895.4371337890625,0.0,3269.781982421875,0.9080904722213744,1.0,0.0,3.0,1.0,0.0
17918760,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.6517220735549927,0.523931622505188,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8542502522468567,0.3637142777442932,0.3457476198673248,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8422848582267761,0.3475241363048553,0.2443828582763672,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.819220244884491,0.3177053034305572,0.3027308881282806,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7239103317260742,0.2163827866315841,0.9844041466712952,285.0337829589844,284.95001220703125,300.5649108886719,293.8511657714844,298.8451538085937,297.4179382324219,285.0321960449219,1.0,0.5441602468490601,0.785651683807373,0.785651683807373,1.0,1.0,-2.88295316696167,1.3057090044021606,1.5772440433502195,0.6520278453826904,0.9888163208961488,0.9888163208961488,0.0,135.5411834716797,148.0,58390.31640625,0.0,2028.242919921875,1.0,278.8428039550781,282.5660705566406,296.8379821777344,300.555908203125,293.1499938964844,293.1499938964844,278.54998779296875,32368.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846824765205383,1.0,0.0,0.0,3.750553131103516,3.750577449798584,9.386073429595854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.3916015625,0.0,1620.019775390625,1895.4371337890625,0.0,3260.4453125,0.925290048122406,1.0,0.0,3.0,1.0,0.0
17918820,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6531960964202881,0.5309550762176514,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.852917492389679,0.3665283620357513,0.3487021625041961,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8399476408958435,0.3487529754638672,0.2454888671636581,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8174358010292053,0.3194585144519806,0.3046733736991882,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7219992876052856,0.2171905189752578,0.989176630973816,284.9082336425781,284.95001220703125,300.62457275390625,293.8614501953125,298.86151123046875,297.3985900878906,284.9109191894531,1.0,0.5488013029098511,0.7826166152954102,0.7826166152954102,1.0,1.0,-2.9043498039245605,1.315323829650879,1.589025855064392,0.6568014025688171,0.8938605785369873,0.8938605785369873,0.0,138.54580688476562,136.0,59530.19921875,0.0,2078.702880859375,1.0,278.5564880371094,282.4055480957031,296.8954467773437,300.7583312988281,293.1499938964844,293.1499938964844,278.8500061035156,37595.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953888416290283,1.0,0.0,0.0,3.694707155227661,3.694731950759888,9.108636049859342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.99609375,0.0,1595.5601806640625,1895.4371337890625,0.0,3360.56494140625,0.9165006279945374,1.0,0.0,3.0,1.0,0.0
17918880,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6531960964202881,0.5309550762176514,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.852917492389679,0.3665283620357513,0.3487021625041961,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8399476408958435,0.3487529754638672,0.2454888671636581,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8174358010292053,0.3194585144519806,0.3046733736991882,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7219992876052856,0.2171905189752578,0.989176630973816,284.9082336425781,284.95001220703125,300.62457275390625,293.8614501953125,298.86151123046875,297.3985900878906,284.9109191894531,1.0,0.5488013029098511,0.7826166152954102,0.7826166152954102,1.0,1.0,-2.9043498039245605,1.315323829650879,1.589025855064392,0.6568014025688171,0.8938605785369873,0.8938605785369873,0.0,138.54580688476562,136.0,59530.19921875,0.0,2078.702880859375,1.0,278.5564880371094,282.4055480957031,296.8954467773437,300.7583312988281,293.1499938964844,293.1499938964844,278.8500061035156,37595.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953888416290283,1.0,0.0,0.0,3.694707155227661,3.694731950759888,9.108636049859342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.99609375,0.0,1595.5601806640625,1895.4371337890625,0.0,3360.56494140625,0.9165006279945374,1.0,0.0,3.0,1.0,0.0
17918940,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6570258140563965,0.5254899859428406,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8581187129020691,0.3698903918266296,0.3516049683094024,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8438578844070435,0.3505894541740417,0.2465564310550689,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8216444849967957,0.3216545879840851,0.3065092861652374,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7252169251441956,0.2182567417621612,0.9930879473686218,285.0246887207031,284.95001220703125,300.68408203125,293.87164306640625,298.8875732421875,297.3978576660156,285.02264404296875,1.0,0.5480825304985046,0.779581606388092,0.779581606388092,1.0,1.0,-2.909482002258301,1.3170596361160278,1.592422366142273,0.6575188040733337,1.0,1.0,0.0,137.03561401367188,139.0,59087.62890625,0.0,2079.826171875,1.0,278.8434753417969,282.53985595703125,296.8584899902344,300.6291198730469,293.1499938964844,293.1499938964844,278.54998779296875,32923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891188502311707,1.0,0.0,0.0,3.82302498817444,3.823050022125244,9.752310461408342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.44140625,0.0,1710.2132568359375,1895.4371337890625,0.0,3301.96630859375,0.9419417977333068,1.0,0.0,3.0,1.0,0.0
17919000,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6570258140563965,0.5254899859428406,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8581187129020691,0.3698903918266296,0.3516049683094024,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8438578844070435,0.3505894541740417,0.2465564310550689,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8216444849967957,0.3216545879840851,0.3065092861652374,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7252169251441956,0.2182567417621612,0.9930879473686218,285.0246887207031,284.95001220703125,300.68408203125,293.87164306640625,298.8875732421875,297.3978576660156,285.02264404296875,1.0,0.5480825304985046,0.779581606388092,0.779581606388092,1.0,1.0,-2.909482002258301,1.3170596361160278,1.592422366142273,0.6575188040733337,1.0,1.0,0.0,137.03561401367188,139.0,59087.62890625,0.0,2079.826171875,1.0,278.8434753417969,282.53985595703125,296.8584899902344,300.6291198730469,293.1499938964844,293.1499938964844,278.54998779296875,32923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891188502311707,1.0,0.0,0.0,3.82302498817444,3.823050022125244,9.752310461408342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.44140625,0.0,1710.2132568359375,1895.4371337890625,0.0,3301.96630859375,0.9419417977333068,1.0,0.0,3.0,1.0,0.0
17919060,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6611294150352478,0.5236033201217651,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8613336086273193,0.3726061880588531,0.3543443083763122,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8458284139633179,0.3516841232776642,0.2474780529737472,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.823974609375,0.3232671618461609,0.3081958591938019,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7268455624580383,0.2189533859491348,0.9967264533042908,284.89434814453125,284.95001220703125,300.7433166503906,293.8816223144531,298.9127197265625,297.395751953125,284.89715576171875,1.0,0.5492786765098572,0.7765896916389465,0.7765896916389465,1.0,1.0,-2.918004512786865,1.3204790353775024,1.5975255966186523,0.6587896347045898,0.8975743651390076,0.8975743651390076,0.0,136.76182556152344,142.0,59975.41015625,0.0,2092.837890625,1.0,278.5560913085937,282.37945556640625,296.909423828125,300.8051147460937,293.1499938964844,293.1499938964844,278.8500061035156,38160.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984783887863159,1.0,0.0,0.0,3.746750831604004,3.7467761039733887,9.367051347908272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9326171875,0.0,1660.0899658203125,1895.4371337890625,0.0,3389.396484375,0.928528606891632,1.0,0.0,3.0,1.0,0.0
17919120,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6611294150352478,0.5236033201217651,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8613336086273193,0.3726061880588531,0.3543443083763122,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8458284139633179,0.3516841232776642,0.2474780529737472,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.823974609375,0.3232671618461609,0.3081958591938019,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7268455624580383,0.2189533859491348,0.9967264533042908,284.89434814453125,284.95001220703125,300.7433166503906,293.8816223144531,298.9127197265625,297.395751953125,284.89715576171875,1.0,0.5492786765098572,0.7765896916389465,0.7765896916389465,1.0,1.0,-2.918004512786865,1.3204790353775024,1.5975255966186523,0.6587896347045898,0.8975743651390076,0.8975743651390076,0.0,136.76182556152344,142.0,59975.41015625,0.0,2092.837890625,1.0,278.5560913085937,282.37945556640625,296.909423828125,300.8051147460937,293.1499938964844,293.1499938964844,278.8500061035156,38160.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984783887863159,1.0,0.0,0.0,3.746750831604004,3.7467761039733887,9.367051347908272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9326171875,0.0,1660.0899658203125,1895.4371337890625,0.0,3389.396484375,0.928528606891632,1.0,0.0,3.0,1.0,0.0
17919180,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6661683917045593,0.5243320465087891,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8633283972740173,0.3760134875774383,0.357325792312622,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.846649706363678,0.3535260856151581,0.2485768795013427,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8251663446426392,0.3254530131816864,0.3100622892379761,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7274791598320007,0.2200383096933365,1.0009348392486572,285.0316162109375,284.95001220703125,300.80206298828125,293.8912658691406,298.943115234375,297.4032897949219,285.0312194824219,1.0,0.5514917969703674,0.773597776889801,0.773597776889801,1.0,1.0,-2.931079864501953,1.326054573059082,1.605025291442871,0.6612456440925598,1.0,1.0,0.0,137.47914123535156,145.0,59524.38671875,0.0,2118.60400390625,1.0,278.8434753417969,282.5335388183594,296.8735656738281,300.6687927246094,293.1499938964844,293.1499938964844,278.54998779296875,33503.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911277651786804,1.0,0.0,0.0,3.855675458908081,3.855701208114624,9.919601779984075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.3134765625,0.0,1754.523193359375,1895.4371337890625,0.0,3320.7529296875,0.9496168494224548,1.0,0.0,3.0,1.0,0.0
17919240,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6661683917045593,0.5243320465087891,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8633283972740173,0.3760134875774383,0.357325792312622,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.846649706363678,0.3535260856151581,0.2485768795013427,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8251663446426392,0.3254530131816864,0.3100622892379761,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7274791598320007,0.2200383096933365,1.0009348392486572,285.0316162109375,284.95001220703125,300.80206298828125,293.8912658691406,298.943115234375,297.4032897949219,285.0312194824219,1.0,0.5514917969703674,0.773597776889801,0.773597776889801,1.0,1.0,-2.931079864501953,1.326054573059082,1.605025291442871,0.6612456440925598,1.0,1.0,0.0,137.47914123535156,145.0,59524.38671875,0.0,2118.60400390625,1.0,278.8434753417969,282.5335388183594,296.8735656738281,300.6687927246094,293.1499938964844,293.1499938964844,278.54998779296875,33503.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911277651786804,1.0,0.0,0.0,3.855675458908081,3.855701208114624,9.919601779984075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.3134765625,0.0,1754.523193359375,1895.4371337890625,0.0,3320.7529296875,0.9496168494224548,1.0,0.0,3.0,1.0,0.0
17919300,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6680064797401428,0.52530437707901,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8640654683113098,0.3775021433830261,0.3589099943637848,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8468252420425415,0.3542026877403259,0.2491993904113769,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8255300521850586,0.3263571858406067,0.3110779225826263,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7276147603988647,0.2204655557870865,1.0033971071243286,284.8973388671875,284.95001220703125,300.8312072753906,293.8959350585937,298.9552307128906,297.4017028808594,284.8911437988281,1.0,0.5529277324676514,0.7721018195152283,0.7721018195152283,1.0,1.0,-2.939082145690918,1.3295269012451172,1.6095552444458008,0.6628835201263428,0.93077152967453,0.93077152967453,0.0,138.08697509765625,145.0,60675.6171875,0.0,2135.316650390625,1.0,278.59307861328125,282.3632202148437,296.93359375,300.9072265625,293.1499938964844,293.1499938964844,278.54998779296875,35865.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978946805000305,1.0,0.0,0.0,3.858347415924072,3.858373641967773,9.93335447674326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.84765625,0.0,1776.4910888671875,1895.4371337890625,0.0,3383.951904296875,0.950482189655304,1.0,0.0,3.0,1.0,0.0
17919360,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6692506074905396,0.5274088382720947,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8639397025108337,0.3787798285484314,0.3601899743080139,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8461419343948364,0.3546363711357116,0.2495663911104202,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8251163959503174,0.32706218957901,0.3118209540843963,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7270642518997192,0.2207341790199279,1.0049490928649902,284.9015808105469,284.95001220703125,300.86016845703125,293.90045166015625,298.9645080566406,297.3950500488281,284.9041442871094,1.0,0.5544599294662476,0.7706284523010254,0.7706284523010254,1.0,1.0,-2.946350812911988,1.3326454162597656,1.6137055158615112,0.664333701133728,0.914198100566864,0.914198100566864,0.0,139.02169799804688,148.0,60624.17578125,0.0,2152.490478515625,1.0,278.55621337890625,282.3682861328125,296.9287414550781,300.8623046875,293.1499938964844,293.1499938964844,278.25,37756.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005389213562012,1.0,0.0,0.0,3.798773765563965,3.798799514770508,9.628977295506047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.498046875,0.0,1718.7529296875,1895.4371337890625,0.0,3408.607421875,0.9398435950279236,1.0,0.0,3.0,1.0,0.0
17919420,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6712047457695007,0.5327657461166382,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8629843592643738,0.3813567757606506,0.3626370429992676,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8440995216369629,0.3555171191692352,0.2501955926418304,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8236338496208191,0.3284548819065094,0.3131725490093231,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7253323793411255,0.221200942993164,1.0073556900024414,284.8937072753906,284.95001220703125,300.9175109863281,293.90899658203125,298.9819641113281,297.3802185058594,284.8961181640625,1.0,0.5577610731124878,0.7676817178726196,0.7676817178726196,1.0,1.0,-2.9610037803649902,1.338924527168274,1.622079372406006,0.6672177910804749,0.8496580719947815,0.8496580719947815,0.0,141.26625061035156,151.0,60991.125,0.0,2189.16650390625,1.0,278.25762939453125,282.3178405761719,296.9239196777344,300.8942565917969,293.1499938964844,293.1499938964844,278.54998779296875,40321.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061402678489684,1.0,0.0,0.0,3.5887484550476074,3.588772773742676,8.593682991886453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.90625,0.0,1497.8759765625,1895.4371337890625,0.0,3460.75,0.8957342505455017,1.0,0.0,3.0,1.0,0.0
17919480,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6712047457695007,0.5327657461166382,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8629843592643738,0.3813567757606506,0.3626370429992676,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8440995216369629,0.3555171191692352,0.2501955926418304,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8236338496208191,0.3284548819065094,0.3131725490093231,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7253323793411255,0.221200942993164,1.0073556900024414,284.8937072753906,284.95001220703125,300.9175109863281,293.90899658203125,298.9819641113281,297.3802185058594,284.8961181640625,1.0,0.5577610731124878,0.7676817178726196,0.7676817178726196,1.0,1.0,-2.9610037803649902,1.338924527168274,1.622079372406006,0.6672177910804749,0.8496580719947815,0.8496580719947815,0.0,141.26625061035156,151.0,60991.125,0.0,2189.16650390625,1.0,278.25762939453125,282.3178405761719,296.9239196777344,300.8942565917969,293.1499938964844,293.1499938964844,278.54998779296875,40321.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061402678489684,1.0,0.0,0.0,3.5887484550476074,3.588772773742676,8.593682991886453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.90625,0.0,1497.8759765625,1895.4371337890625,0.0,3460.75,0.8957342505455017,1.0,0.0,3.0,1.0,0.0
17919540,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6745815873146057,0.5373364090919495,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8630182147026062,0.3848574459552765,0.3657914698123932,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.843094527721405,0.3574115931987762,0.2513967454433441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8230302333831787,0.330641895532608,0.3151167035102844,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7243468165397644,0.2222145199775695,1.0115516185760498,285.0151062011719,284.95001220703125,300.9739074707031,293.9168395996094,299.00738525390625,297.3805236816406,285.0140380859375,1.0,0.5614519715309143,0.7647349238395691,0.7647349238395691,1.0,1.0,-2.979109525680542,1.3468379974365234,1.6322715282440186,0.670927107334137,0.9564208388328552,0.9564208388328552,0.0,143.4126434326172,154.0,60734.01953125,0.0,2231.757568359375,1.0,278.5427551269531,282.45458984375,296.89178466796875,300.76123046875,293.1499938964844,293.1499938964844,278.25,33318.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971914052963257,1.0,0.0,0.0,3.712019443511963,3.712043523788452,9.194196195494442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.4541015625,0.0,1582.8634033203125,1895.4371337890625,0.0,3377.39013671875,0.9171388745307922,1.0,0.0,3.0,1.0,0.0
17919600,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6745815873146057,0.5373364090919495,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8630182147026062,0.3848574459552765,0.3657914698123932,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.843094527721405,0.3574115931987762,0.2513967454433441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8230302333831787,0.330641895532608,0.3151167035102844,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7243468165397644,0.2222145199775695,1.0115516185760498,285.0151062011719,284.95001220703125,300.9739074707031,293.9168395996094,299.00738525390625,297.3805236816406,285.0140380859375,1.0,0.5614519715309143,0.7647349238395691,0.7647349238395691,1.0,1.0,-2.979109525680542,1.3468379974365234,1.6322715282440186,0.670927107334137,0.9564208388328552,0.9564208388328552,0.0,143.4126434326172,154.0,60734.01953125,0.0,2231.757568359375,1.0,278.5427551269531,282.45458984375,296.89178466796875,300.76123046875,293.1499938964844,293.1499938964844,278.25,33318.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971914052963257,1.0,0.0,0.0,3.712019443511963,3.712043523788452,9.194196195494442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.4541015625,0.0,1582.8634033203125,1895.4371337890625,0.0,3377.39013671875,0.9171388745307922,1.0,0.0,3.0,1.0,0.0
17919660,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.6761197447776794,0.5432032942771912,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8621742129325867,0.3876490592956543,0.368694543838501,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8412469625473022,0.3585090041160583,0.2523857355117798,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8216482996940613,0.3322020173072815,0.3168458342552185,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7227155566215515,0.2228084653615951,1.0152127742767334,284.9179382324219,284.95001220703125,301.0291748046875,293.923828125,299.0241394042969,297.3663024902344,284.91998291015625,1.0,0.5653873682022095,0.7615857720375061,0.7615857720375061,1.0,1.0,-2.997322797775269,1.3547006845474243,1.642621994018555,0.6746606826782227,0.8771947622299194,0.8771947622299194,0.0,146.001953125,157.0,61678.04296875,0.0,2277.269775390625,1.0,278.2572021484375,282.3210144042969,296.9473876953125,300.9485168457031,293.1499938964844,293.1499938964844,278.54998779296875,37933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057440161705016,1.0,0.0,0.0,3.6266348361968994,3.6266589164733887,8.776087270234711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3935546875,0.0,1521.70263671875,1895.4371337890625,0.0,3457.065185546875,0.9019142389297484,1.0,0.0,3.0,1.0,0.0
17919720,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.6761197447776794,0.5432032942771912,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8621742129325867,0.3876490592956543,0.368694543838501,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8412469625473022,0.3585090041160583,0.2523857355117798,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8216482996940613,0.3322020173072815,0.3168458342552185,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7227155566215515,0.2228084653615951,1.0152127742767334,284.9179382324219,284.95001220703125,301.0291748046875,293.923828125,299.0241394042969,297.3663024902344,284.91998291015625,1.0,0.5653873682022095,0.7615857720375061,0.7615857720375061,1.0,1.0,-2.997322797775269,1.3547006845474243,1.642621994018555,0.6746606826782227,0.8771947622299194,0.8771947622299194,0.0,146.001953125,157.0,61678.04296875,0.0,2277.269775390625,1.0,278.2572021484375,282.3210144042969,296.9473876953125,300.9485168457031,293.1499938964844,293.1499938964844,278.54998779296875,37933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057440161705016,1.0,0.0,0.0,3.6266348361968994,3.6266589164733887,8.776087270234711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3935546875,0.0,1521.70263671875,1895.4371337890625,0.0,3457.065185546875,0.9019142389297484,1.0,0.0,3.0,1.0,0.0
17919780,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.6784520149230957,0.5491005778312683,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8614563345909119,0.3910239934921264,0.3717596232891083,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8395390510559082,0.3602227568626404,0.2534864842891693,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8203573226928711,0.3342360556125641,0.3186796009540558,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7211251258850098,0.2236981689929962,1.0190342664718628,285.02801513671875,284.95001220703125,301.08319091796875,293.9298400878906,299.0455627441406,297.3615417480469,285.0263671875,1.0,0.5694455504417419,0.7584365606307983,0.7584365606307983,1.0,1.0,-3.01621413230896,1.3628640174865725,1.6533501148223877,0.6784705519676208,0.9878481030464172,0.9878481030464172,0.0,148.64903259277344,160.0,61494.1328125,0.0,2324.81494140625,1.0,278.5431823730469,282.4469299316406,296.916259765625,300.83428955078125,293.1499938964844,293.1499938964844,278.25,32662.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994857668876648,1.0,0.0,0.0,3.767201662063599,3.767226219177246,9.469586643717776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.7705078125,0.0,1641.7406005859375,1895.4371337890625,0.0,3398.790283203125,0.9291348457336426,1.0,0.0,3.0,1.0,0.0
17919840,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.6784520149230957,0.5491005778312683,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8614563345909119,0.3910239934921264,0.3717596232891083,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8395390510559082,0.3602227568626404,0.2534864842891693,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8203573226928711,0.3342360556125641,0.3186796009540558,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7211251258850098,0.2236981689929962,1.0190342664718628,285.02801513671875,284.95001220703125,301.08319091796875,293.9298400878906,299.0455627441406,297.3615417480469,285.0263671875,1.0,0.5694455504417419,0.7584365606307983,0.7584365606307983,1.0,1.0,-3.01621413230896,1.3628640174865725,1.6533501148223877,0.6784705519676208,0.9878481030464172,0.9878481030464172,0.0,148.64903259277344,160.0,61494.1328125,0.0,2324.81494140625,1.0,278.5431823730469,282.4469299316406,296.916259765625,300.83428955078125,293.1499938964844,293.1499938964844,278.25,32662.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994857668876648,1.0,0.0,0.0,3.767201662063599,3.767226219177246,9.469586643717776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.7705078125,0.0,1641.7406005859375,1895.4371337890625,0.0,3398.790283203125,0.9291348457336426,1.0,0.0,3.0,1.0,0.0
17919900,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6788803339004517,0.5521553754806519,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8610599040985107,0.39242684841156,0.373307317495346,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8386582136154175,0.3607655465602875,0.2540472447872162,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8196796774864197,0.3350046575069427,0.3196089267730713,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.720310628414154,0.2239797562360763,1.0210281610488892,284.892822265625,284.95001220703125,301.1096496582031,293.9324645996094,299.0530090332031,297.3537902832031,284.8882751464844,1.0,0.5715303421020508,0.7568619847297668,0.7568619847297668,1.0,1.0,-3.025937080383301,1.367056131362915,1.6588809490203855,0.6804750561714172,0.9025304913520812,0.9025304913520812,0.0,150.0303955078125,160.0,62606.7890625,0.0,2349.591552734375,1.0,278.2948608398437,282.2796936035156,296.973388671875,301.0738525390625,293.1499938964844,293.1499938964844,278.25,36029.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065521955490112,1.0,0.0,0.0,3.764113426208496,3.764138698577881,9.454067821934586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.4326171875,0.0,1664.099609375,1895.4371337890625,0.0,3464.579345703125,0.9290921688079834,1.0,0.0,3.0,1.0,0.0
17919960,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6788409352302551,0.5559561848640442,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8600521087646484,0.3936565220355987,0.3745447695255279,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8371703028678894,0.3611096441745758,0.2543525099754333,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8184382319450378,0.3356068134307861,0.3202611207962036,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7189839482307434,0.2241241633892059,1.0220807790756226,284.9082946777344,284.95001220703125,301.1357421875,293.9347839355469,299.0583190917969,297.3425598144531,284.91064453125,1.0,0.5735665559768677,0.7551960349082947,0.7551960349082947,1.0,1.0,-3.034411668777466,1.370617151260376,1.6637943983078003,0.6821212768554688,0.8944069743156433,0.8944069743156433,0.0,151.61439514160156,148.0,62553.0390625,0.0,2373.272216796875,1.0,278.2568359375,282.29248046875,296.9649658203125,301.0240478515625,293.1499938964844,293.1499938964844,278.54998779296875,37682.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093095660209656,1.0,0.0,0.0,3.703057050704956,3.703081846237183,9.149853212875314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4423828125,0.0,1605.77392578125,1895.4371337890625,0.0,3490.195068359375,0.9185314774513244,1.0,0.0,3.0,1.0,0.0
17920020,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6815803050994873,0.5504631996154785,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8649930953979492,0.396887332201004,0.3773153424263,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8406669497489929,0.3626309633255005,0.25520059466362,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8221938610076904,0.3374540209770202,0.3217638432979584,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.721747636795044,0.2248337566852569,1.0243784189224243,285.0169677734375,284.95001220703125,301.1867370605469,293.9384765625,299.0797119140625,297.34161376953125,285.0147399902344,1.0,0.5724203586578369,0.7518640756607056,0.7518640756607056,1.0,1.0,-3.036748170852661,1.3706872463226318,1.6660609245300293,0.6818332672119141,0.9985509514808656,0.9985509514808656,0.0,149.91336059570312,151.0,62029.55078125,0.0,2368.737548828125,1.0,278.5436706542969,282.42218017578125,296.9254150390625,300.8865051269531,293.1499938964844,293.1499938964844,278.25,33101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032012820243835,1.0,0.0,0.0,3.8251328468322754,3.82515811920166,9.76306864686194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.849609375,0.0,1714.155517578125,1895.4371337890625,0.0,3433.406494140625,0.9424759149551392,1.0,0.0,3.0,1.0,0.0
