time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6815803050994873,0.5504631996154785,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8649930953979492,0.396887332201004,0.3773153424263,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8406669497489929,0.3626309633255005,0.25520059466362,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8221938610076904,0.3374540209770202,0.3217638432979584,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.721747636795044,0.2248337566852569,1.0243784189224243,285.0169677734375,284.95001220703125,301.1867370605469,293.9384765625,299.0797119140625,297.34161376953125,285.0147399902344,1.0,0.5724203586578369,0.7518640756607056,0.7518640756607056,1.0,1.0,-3.036748170852661,1.3706872463226318,1.6660609245300293,0.6818332672119141,0.9985509514808656,0.9985509514808656,0.0,149.91336059570312,151.0,62029.55078125,0.0,2368.737548828125,1.0,278.5436706542969,282.42218017578125,296.9254150390625,300.8865051269531,293.1499938964844,293.1499938964844,278.25,33101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032012820243835,1.0,0.0,0.0,3.8251328468322754,3.82515811920166,9.76306864686194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.849609375,0.0,1714.155517578125,1895.4371337890625,0.0,3433.406494140625,0.9424759149551392,1.0,0.0,3.0,1.0,0.0
17920140,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6844930052757263,0.548712968826294,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8678848743438721,0.3994372189044952,0.3798969984054565,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8422301411628723,0.363397866487503,0.2558893263339996,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8240761756896973,0.3387022018432617,0.32310351729393,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7229077219963074,0.2251701354980468,1.0263845920562744,284.8945007324219,284.95001220703125,301.2359313964844,293.9408264160156,299.0989074707031,297.3380432128906,284.8970947265625,1.0,0.5732294917106628,0.7485321164131165,0.7485321164131165,1.0,1.0,-3.04258680343628,1.3724629878997805,1.670123815536499,0.6820935010910034,0.8935613632202148,0.8935613632202148,0.0,149.56423950195312,154.0,62787.31640625,0.0,2377.661376953125,1.0,278.25616455078125,282.27020263671875,296.96563720703125,301.04541015625,293.1499938964844,293.1499938964844,278.54998779296875,38400.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118611216545104,1.0,0.0,0.0,3.7362678050994873,3.736293077468872,9.314708222518676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0751953125,0.0,1649.6689453125,1895.4371337890625,0.0,3513.867431640625,0.9263498187065125,1.0,0.0,3.0,1.0,0.0
17920200,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6844930052757263,0.548712968826294,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8678848743438721,0.3994372189044952,0.3798969984054565,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8422301411628723,0.363397866487503,0.2558893263339996,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8240761756896973,0.3387022018432617,0.32310351729393,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7229077219963074,0.2251701354980468,1.0263845920562744,284.8945007324219,284.95001220703125,301.2359313964844,293.9408264160156,299.0989074707031,297.3380432128906,284.8970947265625,1.0,0.5732294917106628,0.7485321164131165,0.7485321164131165,1.0,1.0,-3.04258680343628,1.3724629878997805,1.670123815536499,0.6820935010910034,0.8935613632202148,0.8935613632202148,0.0,149.56423950195312,154.0,62787.31640625,0.0,2377.661376953125,1.0,278.25616455078125,282.27020263671875,296.96563720703125,301.04541015625,293.1499938964844,293.1499938964844,278.54998779296875,38400.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118611216545104,1.0,0.0,0.0,3.7362678050994873,3.736293077468872,9.314708222518676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0751953125,0.0,1649.6689453125,1895.4371337890625,0.0,3513.867431640625,0.9263498187065125,1.0,0.0,3.0,1.0,0.0
17920260,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.688378095626831,0.5494995713233948,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8696616888046265,0.4027346074581146,0.3827712535858154,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.842781126499176,0.3649437427520752,0.2567859590053558,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8249431848526001,0.3405608236789703,0.3246623873710632,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7231784462928772,0.2259175479412078,1.0290919542312622,285.0202941894531,284.95001220703125,301.2832336425781,293.9417419433594,299.123046875,297.3446960449219,285.0190734863281,1.0,0.5750746726989746,0.7454594373703003,0.7454594373703003,1.0,1.0,-3.0531868934631348,1.376550793647766,1.6766360998153689,0.6836575269699097,1.0,1.0,0.0,150.2352752685547,157.0,62291.25390625,0.0,2400.718017578125,1.0,278.5438232421875,282.4149780273437,296.92431640625,300.8988342285156,293.1499938964844,293.1499938964844,278.25,33354.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047249555587769,1.0,0.0,0.0,3.847376823425293,3.847402334213257,9.876947615339304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.6396484375,0.0,1743.1854248046875,1895.4371337890625,0.0,3447.58642578125,0.9477041959762572,1.0,0.0,3.0,1.0,0.0
17920320,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.688378095626831,0.5494995713233948,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8696616888046265,0.4027346074581146,0.3827712535858154,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.842781126499176,0.3649437427520752,0.2567859590053558,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8249431848526001,0.3405608236789703,0.3246623873710632,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7231784462928772,0.2259175479412078,1.0290919542312622,285.0202941894531,284.95001220703125,301.2832336425781,293.9417419433594,299.123046875,297.3446960449219,285.0190734863281,1.0,0.5750746726989746,0.7454594373703003,0.7454594373703003,1.0,1.0,-3.0531868934631348,1.376550793647766,1.6766360998153689,0.6836575269699097,1.0,1.0,0.0,150.2352752685547,157.0,62291.25390625,0.0,2400.718017578125,1.0,278.5438232421875,282.4149780273437,296.92431640625,300.8988342285156,293.1499938964844,293.1499938964844,278.25,33354.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047249555587769,1.0,0.0,0.0,3.847376823425293,3.847402334213257,9.876947615339304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.6396484375,0.0,1743.1854248046875,1895.4371337890625,0.0,3447.58642578125,0.9477041959762572,1.0,0.0,3.0,1.0,0.0
17920380,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6901716589927673,0.5526973009109497,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8700310587882996,0.4053389430046081,0.3854861557483673,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8420225381851196,0.365727424621582,0.2575466632843017,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8245760798454285,0.3418120145797729,0.3260846436023712,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7224065661430359,0.2262657582759857,1.031542181968689,284.89898681640625,284.95001220703125,301.3284606933594,293.9410705566406,299.1373596191406,297.33526611328125,284.9014587402344,1.0,0.5776695013046265,0.7423867583274841,0.7423867583274841,1.0,1.0,-3.065866470336914,1.3815793991088867,1.6842869520187378,0.6858199834823608,0.904604196548462,0.904604196548462,0.0,151.78648376464844,160.0,63234.79296875,0.0,2432.391357421875,1.0,278.2559814453125,282.2601013183594,296.9668884277344,301.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,38063.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913586676120758,1.0,0.0,0.0,3.772380352020264,3.772405862808228,9.49563968788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.662109375,0.0,1689.58740234375,1895.4371337890625,0.0,3529.859375,0.9342273473739624,1.0,0.0,3.0,1.0,0.0
17920440,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6901716589927673,0.5526973009109497,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8700310587882996,0.4053389430046081,0.3854861557483673,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8420225381851196,0.365727424621582,0.2575466632843017,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8245760798454285,0.3418120145797729,0.3260846436023712,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7224065661430359,0.2262657582759857,1.031542181968689,284.89898681640625,284.95001220703125,301.3284606933594,293.9410705566406,299.1373596191406,297.33526611328125,284.9014587402344,1.0,0.5776695013046265,0.7423867583274841,0.7423867583274841,1.0,1.0,-3.065866470336914,1.3815793991088867,1.6842869520187378,0.6858199834823608,0.904604196548462,0.904604196548462,0.0,151.78648376464844,160.0,63234.79296875,0.0,2432.391357421875,1.0,278.2559814453125,282.2601013183594,296.9668884277344,301.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,38063.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913586676120758,1.0,0.0,0.0,3.772380352020264,3.772405862808228,9.49563968788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.662109375,0.0,1689.58740234375,1895.4371337890625,0.0,3529.859375,0.9342273473739624,1.0,0.0,3.0,1.0,0.0
17920500,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6907821893692017,0.5551015734672546,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8696936368942261,0.4066502749919891,0.3867157995700836,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8411455154418945,0.366117000579834,0.2578155100345611,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8239222168922424,0.3424254059791565,0.3266692161560058,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7215868830680847,0.2264070659875869,1.0322757959365845,284.88848876953125,284.95001220703125,301.3502197265625,293.9400939941406,299.1435546875,297.3294677734375,284.89013671875,1.0,0.5791109204292297,0.7408504486083984,0.7408504486083984,1.0,1.0,-3.0721418857574463,1.3840532302856443,1.6880885362625122,0.6868544816970825,0.8791418075561523,0.8791418075561523,0.0,152.8264617919922,160.0,63413.4921875,0.0,2449.583740234375,1.0,278.1662292480469,282.23541259765625,296.9601135253906,301.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,38792.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152691960334778,1.0,0.0,0.0,3.723015069961548,3.7230401039123535,9.248745982404216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.2197265625,0.0,1637.2392578125,1895.4371337890625,0.0,3545.437255859375,0.9230417013168336,1.0,0.0,3.0,1.0,0.0
17920560,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.6914001703262329,0.5576176047325134,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8693493008613586,0.408049464225769,0.3880102336406708,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8402722477912903,0.3665974140167236,0.2581327259540558,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8232580423355103,0.3431070446968078,0.3273010849952698,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.720747709274292,0.2265875339508056,1.0331175327301023,284.9216613769531,284.95001220703125,301.3714294433594,293.9386901855469,299.1499328613281,297.32452392578125,284.9239501953125,1.0,0.5806434154510498,0.7392244935035706,0.7392244935035706,1.0,1.0,-3.078874588012696,1.3867062330245972,1.692168354988098,0.6879693269729614,0.8864263296127319,0.8864263296127319,0.0,153.92593383789062,163.0,63335.5625,0.0,2468.01416015625,1.0,278.1523132324219,282.2626342773437,296.9447631835937,301.0427551269531,293.1499938964844,293.1499938964844,278.45001220703125,38117.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151585698127748,1.0,0.0,0.0,3.6805927753448486,3.680617570877075,9.039175665748188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8955078125,0.0,1583.44873046875,1895.4371337890625,0.0,3544.41357421875,0.9140583276748656,1.0,0.0,3.0,1.0,0.0
17920620,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6936934590339661,0.562023401260376,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.86940997838974,0.4115156829357147,0.3911573588848114,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8392860889434814,0.3682671785354614,0.2592037916183471,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8225942850112915,0.3450429737567901,0.3290344774723053,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7196645736694336,0.2273600548505783,1.0363256931304932,285.03472900390625,284.95001220703125,301.4119873046875,293.9344787597656,299.1676025390625,297.3251037597656,285.0331420898437,1.0,0.5840294361114502,0.7359725832939148,0.7359725832939148,1.0,1.0,-3.095178604125977,1.3933310508728027,1.7018475532531738,0.6908704042434692,1.0,1.0,0.0,156.0433807373047,151.0,63023.58984375,0.0,2510.07275390625,1.0,278.44342041015625,282.3945007324219,296.91650390625,300.93280029296875,293.1499938964844,293.1499938964844,278.1499938964844,32847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081888794898988,1.0,0.0,0.0,3.814530849456787,3.8145558834075928,9.70902306107746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.3623046875,0.0,1699.38671875,1895.4371337890625,0.0,3479.7880859375,0.9399639368057252,1.0,0.0,3.0,1.0,0.0
17920680,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6936934590339661,0.562023401260376,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.86940997838974,0.4115156829357147,0.3911573588848114,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8392860889434814,0.3682671785354614,0.2592037916183471,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8225942850112915,0.3450429737567901,0.3290344774723053,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7196645736694336,0.2273600548505783,1.0363256931304932,285.03472900390625,284.95001220703125,301.4119873046875,293.9344787597656,299.1676025390625,297.3251037597656,285.0331420898437,1.0,0.5840294361114502,0.7359725832939148,0.7359725832939148,1.0,1.0,-3.095178604125977,1.3933310508728027,1.7018475532531738,0.6908704042434692,1.0,1.0,0.0,156.0433807373047,151.0,63023.58984375,0.0,2510.07275390625,1.0,278.44342041015625,282.3945007324219,296.91650390625,300.93280029296875,293.1499938964844,293.1499938964844,278.1499938964844,32847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081888794898988,1.0,0.0,0.0,3.814530849456787,3.8145558834075928,9.70902306107746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.3623046875,0.0,1699.38671875,1895.4371337890625,0.0,3479.7880859375,0.9399639368057252,1.0,0.0,3.0,1.0,0.0
17920740,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6943110227584839,0.5598615407943726,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8716862797737122,0.4129389524459839,0.3926968872547149,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8407995104789734,0.3687309920787811,0.2596875131130218,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8242167830467224,0.345726728439331,0.329848974943161,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7208423614501953,0.2275543361902237,1.0377082824707031,284.8900146484375,284.95001220703125,301.4320983886719,293.9315490722656,299.1731262207031,297.3201599121094,284.8856811523437,1.0,0.5836706161499023,0.734281599521637,0.734281599521637,1.0,1.0,-3.097674608230591,1.393864631652832,1.7038100957870483,0.691084086894989,0.911477267742157,0.911477267742157,0.0,155.43772888183594,151.0,64050.73828125,0.0,2511.618408203125,1.0,278.190673828125,282.21954345703125,296.9700927734375,301.1673583984375,293.1499938964844,293.1499938964844,278.1499938964844,36277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152646660804749,1.0,0.0,0.0,3.808004140853882,3.808029890060425,9.675827641331125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.1630859375,0.0,1718.3304443359375,1895.4371337890625,0.0,3545.395263671875,0.939176619052887,1.0,0.0,3.0,1.0,0.0
17920800,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6951465606689453,0.5559481978416443,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8745312094688416,0.414053350687027,0.3937372267246246,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8428136706352234,0.3689354956150055,0.2598311007022857,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8263373374938965,0.3461702764034271,0.3302620053291321,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7224506735801697,0.2275885343551635,1.037812113761902,284.8966369628906,284.95001220703125,301.45001220703125,293.9283447265625,299.1778259277344,297.31549072265625,284.8982238769531,1.0,0.582393229007721,0.732720673084259,0.732720673084259,1.0,1.0,-3.095022678375244,1.3920129537582395,1.7030097246170044,0.6899080276489258,0.8965020775794983,0.8965020775794983,0.0,154.03952026367188,154.0,63801.828125,0.0,2499.1787109375,1.0,278.1561584472656,282.2271728515625,296.9559020996094,301.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,38058.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175758957862854,1.0,0.0,0.0,3.744454860687256,3.7444801330566406,9.355575230074464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.7998046875,0.0,1656.6180419921875,1895.4371337890625,0.0,3566.770751953125,0.9278162717819214,1.0,0.0,3.0,1.0,0.0
17920860,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6993896961212158,0.5530880689620972,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8781299591064453,0.4172749817371368,0.3964885175228119,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8449528813362122,0.3702972531318664,0.26056569814682,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8287003636360168,0.3478433191776275,0.3315977752208709,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7240004539489746,0.2281843423843383,1.0396019220352173,285.0135803222656,284.95001220703125,301.4852294921875,293.9201965332031,299.19775390625,297.3254699707031,285.0120849609375,1.0,0.5828117728233337,0.7294715046882629,0.7294715046882629,1.0,1.0,-3.099513292312622,1.3929656744003296,1.706547498703003,0.689613938331604,1.0,1.0,0.0,153.26797485351562,157.0,63142.0078125,0.0,2503.671875,1.0,278.4438171386719,282.3677062988281,296.90411376953125,300.938232421875,293.1499938964844,293.1499938964844,278.1499938964844,33455.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107888340950012,1.0,0.0,0.0,3.847823619842529,3.847849130630493,9.87924067885615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.2109375,0.0,1744.5267333984375,1895.4371337890625,0.0,3503.923095703125,0.9478805661201476,1.0,0.0,3.0,1.0,0.0
17920920,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6993896961212158,0.5530880689620972,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8781299591064453,0.4172749817371368,0.3964885175228119,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8449528813362122,0.3702972531318664,0.26056569814682,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8287003636360168,0.3478433191776275,0.3315977752208709,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7240004539489746,0.2281843423843383,1.0396019220352173,285.0135803222656,284.95001220703125,301.4852294921875,293.9201965332031,299.19775390625,297.3254699707031,285.0120849609375,1.0,0.5828117728233337,0.7294715046882629,0.7294715046882629,1.0,1.0,-3.099513292312622,1.3929656744003296,1.706547498703003,0.689613938331604,1.0,1.0,0.0,153.26797485351562,157.0,63142.0078125,0.0,2503.671875,1.0,278.4438171386719,282.3677062988281,296.90411376953125,300.938232421875,293.1499938964844,293.1499938964844,278.1499938964844,33455.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107888340950012,1.0,0.0,0.0,3.847823619842529,3.847849130630493,9.87924067885615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.2109375,0.0,1744.5267333984375,1895.4371337890625,0.0,3503.923095703125,0.9478805661201476,1.0,0.0,3.0,1.0,0.0
17920980,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.701653242111206,0.5540605187416077,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8795684576034546,0.4198101162910461,0.3991033434867859,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8451181650161743,0.3709172010421753,0.2611842751502991,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8291967511177063,0.3489215970039367,0.3328218758106231,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7239730358123779,0.2284041047096252,1.0413029193878174,284.8954162597656,284.95001220703125,301.51763916015625,293.91015625,299.2080993652344,297.3203430175781,284.8978271484375,1.0,0.5843710899353027,0.7262222766876221,0.7262222766876221,1.0,1.0,-3.108086585998535,1.395777702331543,1.7123090028762815,0.6905258297920227,0.8983007669448853,0.8983007669448853,0.0,153.93626403808594,160.0,63927.109375,0.0,2523.59765625,1.0,278.1560363769531,282.2179870605469,296.934326171875,301.0888061523437,293.1499938964844,293.1499938964844,278.45001220703125,38362.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919264554977417,1.0,0.0,0.0,3.759376764297485,3.75940203666687,9.430287946088356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.392578125,0.0,1676.4967041015625,1895.4371337890625,0.0,3582.36962890625,0.9315416812896729,1.0,0.0,3.0,1.0,0.0
17921040,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.701653242111206,0.5540605187416077,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8795684576034546,0.4198101162910461,0.3991033434867859,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8451181650161743,0.3709172010421753,0.2611842751502991,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8291967511177063,0.3489215970039367,0.3328218758106231,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7239730358123779,0.2284041047096252,1.0413029193878174,284.8954162597656,284.95001220703125,301.51763916015625,293.91015625,299.2080993652344,297.3203430175781,284.8978271484375,1.0,0.5843710899353027,0.7262222766876221,0.7262222766876221,1.0,1.0,-3.108086585998535,1.395777702331543,1.7123090028762815,0.6905258297920227,0.8983007669448853,0.8983007669448853,0.0,153.93626403808594,160.0,63927.109375,0.0,2523.59765625,1.0,278.1560363769531,282.2179870605469,296.934326171875,301.0888061523437,293.1499938964844,293.1499938964844,278.45001220703125,38362.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919264554977417,1.0,0.0,0.0,3.759376764297485,3.75940203666687,9.430287946088356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.392578125,0.0,1676.4967041015625,1895.4371337890625,0.0,3582.36962890625,0.9315416812896729,1.0,0.0,3.0,1.0,0.0
17921100,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.7030476927757263,0.5554247498512268,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8797926902770996,0.4213718473911285,0.4003859758377075,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8447429537773132,0.3715211153030395,0.2614623606204986,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8290066719055176,0.3496892750263214,0.3333951532840729,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7235629558563232,0.2286495119333267,1.0419660806655884,285.0243225097656,284.95001220703125,301.53289794921875,293.90447998046875,299.21466064453125,297.32098388671875,285.02764892578125,1.0,0.5854284763336182,0.724597692489624,0.724597692489624,1.0,1.0,-3.1130857467651367,1.3975130319595337,1.715572714805603,0.6911118030548096,0.987202286720276,0.987202286720276,0.0,154.5868682861328,160.0,63169.1953125,0.0,2536.650146484375,1.0,278.40460205078125,282.3692321777344,296.8780822753906,300.8712158203125,293.1499938964844,293.1499938964844,278.45001220703125,34327.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913847029209137,1.0,0.0,0.0,3.8005259037017822,3.800551176071167,9.637861921873991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.5576171875,0.0,1694.1461181640625,1895.4371337890625,0.0,3532.270263671875,0.9395011067390442,1.0,0.0,3.0,1.0,0.0
17921160,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.7045907378196716,0.5565327405929565,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8803898096084595,0.4230979979038238,0.4019853472709656,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8447441458702087,0.372300773859024,0.2619850933551788,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8291404843330383,0.3506014943122864,0.3342339098453522,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7234435677528381,0.2290073037147522,1.043491244316101,285.0218811035156,284.95001220703125,301.5474853515625,293.8984069824219,299.2221069335937,297.3237609863281,285.02099609375,1.0,0.5867012143135071,0.7229981422424316,0.7229981422424316,1.0,1.0,-3.1198086738586426,1.4000622034072876,1.719746470451355,0.6921446919441223,1.0,1.0,0.0,155.22572326660156,163.0,63365.48046875,0.0,2553.003173828125,1.0,278.4438171386719,282.36553955078125,296.8826599121094,300.9290466308594,293.1499938964844,293.1499938964844,278.1499938964844,33591.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912580668926239,1.0,0.0,0.0,3.862663984298706,3.86268949508667,9.955592759069989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.591796875,0.0,1763.8204345703125,1895.4371337890625,0.0,3520.53759765625,0.9513310790061952,1.0,0.0,3.0,1.0,0.0
17921220,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.7053983807563782,0.560924768447876,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8800362348556519,0.4256510138511657,0.4046797454357147,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8433024287223816,0.3729031383991241,0.2626368105411529,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8280832171440125,0.3516515493392944,0.3354904353618622,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7220669388771057,0.2291957288980484,1.045323610305786,284.8988952636719,284.95001220703125,301.574951171875,293.88507080078125,299.2262268066406,297.3114013671875,284.9011535644531,1.0,0.5895682573318481,0.7197990417480469,0.7197990417480469,1.0,1.0,-3.1328282356262207,1.4049072265625,1.7279210090637207,0.6941599249839783,0.9083262085914612,0.9083262085914612,0.0,157.2180938720703,166.0,64303.86328125,0.0,2588.884033203125,1.0,278.1558837890625,282.208984375,296.911865234375,301.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,38048.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921565592288971,1.0,0.0,0.0,3.789951086044312,3.789976835250856,9.584301778886584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.734375,0.0,1710.4306640625,1895.4371337890625,0.0,3603.599609375,0.9381026029586792,1.0,0.0,3.0,1.0,0.0
17921280,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.7053983807563782,0.560924768447876,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8800362348556519,0.4256510138511657,0.4046797454357147,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8433024287223816,0.3729031383991241,0.2626368105411529,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8280832171440125,0.3516515493392944,0.3354904353618622,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7220669388771057,0.2291957288980484,1.045323610305786,284.8988952636719,284.95001220703125,301.574951171875,293.88507080078125,299.2262268066406,297.3114013671875,284.9011535644531,1.0,0.5895682573318481,0.7197990417480469,0.7197990417480469,1.0,1.0,-3.1328282356262207,1.4049072265625,1.7279210090637207,0.6941599249839783,0.9083262085914612,0.9083262085914612,0.0,157.2180938720703,166.0,64303.86328125,0.0,2588.884033203125,1.0,278.1558837890625,282.208984375,296.911865234375,301.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,38048.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921565592288971,1.0,0.0,0.0,3.789951086044312,3.789976835250856,9.584301778886584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.734375,0.0,1710.4306640625,1895.4371337890625,0.0,3603.599609375,0.9381026029586792,1.0,0.0,3.0,1.0,0.0
17921340,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.7059065103530884,0.5665005445480347,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8789734840393066,0.4284369647502899,0.4072528481483459,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8412066102027893,0.3737186193466186,0.2631702423095703,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8263903260231018,0.3528501093387604,0.3366001546382904,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7200755476951599,0.2294317781925201,1.046471118927002,284.9384460449219,284.95001220703125,301.60015869140625,293.870361328125,299.2301330566406,297.30047607421875,284.93963623046875,1.0,0.5926851630210876,0.7165999412536621,0.7165999412536621,1.0,1.0,-3.1459784507751465,1.4097751379013062,1.73620343208313,0.6961198449134827,0.9154064655303956,0.9154064655303956,0.0,159.624267578125,169.0,64269.98828125,0.0,2627.51904296875,1.0,278.1500244140625,282.2395935058594,296.8733215332031,301.0198669433594,293.1499938964844,293.1499938964844,278.1499938964844,36863.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215620160102844,1.0,0.0,0.0,3.754744529724121,3.754769563674927,9.407063430444396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.8017578125,0.0,1659.500244140625,1895.4371337890625,0.0,3603.566650390625,0.9295016527175904,1.0,0.0,3.0,1.0,0.0
17921400,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.7059065103530884,0.5665005445480347,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8789734840393066,0.4284369647502899,0.4072528481483459,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8412066102027893,0.3737186193466186,0.2631702423095703,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8263903260231018,0.3528501093387604,0.3366001546382904,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7200755476951599,0.2294317781925201,1.046471118927002,284.9384460449219,284.95001220703125,301.60015869140625,293.870361328125,299.2301330566406,297.30047607421875,284.93963623046875,1.0,0.5926851630210876,0.7165999412536621,0.7165999412536621,1.0,1.0,-3.1459784507751465,1.4097751379013062,1.73620343208313,0.6961198449134827,0.9154064655303956,0.9154064655303956,0.0,159.624267578125,169.0,64269.98828125,0.0,2627.51904296875,1.0,278.1500244140625,282.2395935058594,296.8733215332031,301.0198669433594,293.1499938964844,293.1499938964844,278.1499938964844,36863.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215620160102844,1.0,0.0,0.0,3.754744529724121,3.754769563674927,9.407063430444396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.8017578125,0.0,1659.500244140625,1895.4371337890625,0.0,3603.566650390625,0.9295016527175904,1.0,0.0,3.0,1.0,0.0
17921460,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.7062326669692993,0.5721002221107483,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8781082630157471,0.4314014315605163,0.4100878834724426,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8393350839614868,0.3747152686119079,0.2639001905918121,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8248679041862488,0.3541901409626007,0.3379164338111877,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7182192206382751,0.2297648042440414,1.0482478141784668,284.9562683105469,284.95001220703125,301.6233215332031,293.8544006347656,299.2340087890625,297.2914733886719,284.9566955566406,1.0,0.5960493683815002,0.7131890654563904,0.7131890654563904,1.0,1.0,-3.160715341567993,1.415249586105347,1.7454657554626465,0.6983593106269836,0.9265165328979492,0.9265165328979492,0.0,162.12643432617188,172.0,64409.21484375,0.0,2670.11767578125,1.0,278.1499938964844,282.24981689453125,296.8564758300781,301.0052490234375,293.1499938964844,293.1499938964844,278.1499938964844,35992.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218618273735046,1.0,0.0,0.0,3.754653215408325,3.754678249359131,9.406605840922566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3603515625,0.0,1652.6871337890625,1895.4371337890625,0.0,3606.330810546875,0.9288215041160583,1.0,0.0,3.0,1.0,0.0
17921520,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.7062326669692993,0.5721002221107483,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8781082630157471,0.4314014315605163,0.4100878834724426,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8393350839614868,0.3747152686119079,0.2639001905918121,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8248679041862488,0.3541901409626007,0.3379164338111877,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7182192206382751,0.2297648042440414,1.0482478141784668,284.9562683105469,284.95001220703125,301.6233215332031,293.8544006347656,299.2340087890625,297.2914733886719,284.9566955566406,1.0,0.5960493683815002,0.7131890654563904,0.7131890654563904,1.0,1.0,-3.160715341567993,1.415249586105347,1.7454657554626465,0.6983593106269836,0.9265165328979492,0.9265165328979492,0.0,162.12643432617188,172.0,64409.21484375,0.0,2670.11767578125,1.0,278.1499938964844,282.24981689453125,296.8564758300781,301.0052490234375,293.1499938964844,293.1499938964844,278.1499938964844,35992.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218618273735046,1.0,0.0,0.0,3.754653215408325,3.754678249359131,9.406605840922566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3603515625,0.0,1652.6871337890625,1895.4371337890625,0.0,3606.330810546875,0.9288215041160583,1.0,0.0,3.0,1.0,0.0
17921580,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.7059810161590576,0.5780725479125977,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8770777583122253,0.434339165687561,0.4129375219345093,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8373441100120544,0.3756959140300751,0.2646461129188537,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8232149481773376,0.3555164337158203,0.3392503559589386,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7162333130836487,0.2300871610641479,1.0500932931900024,284.961181640625,284.95001220703125,301.6446533203125,293.8373718261719,299.2365417480469,297.28173828125,284.9613037109375,1.0,0.5995741486549377,0.7097781896591187,0.7097781896591187,1.0,1.0,-3.176042079925537,1.4209388494491575,1.7551032304763794,0.7007001638412476,0.936070442199707,0.936070442199707,0.0,164.80337524414062,160.0,64643.4140625,0.0,2715.210693359375,1.0,278.1499938964844,282.2479858398437,296.84307861328125,301.00567626953125,293.1499938964844,293.1499938964844,278.1499938964844,35589.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230514764785768,1.0,0.0,0.0,3.770434617996216,3.7704596519470215,9.48584613524872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.3076171875,0.0,1668.15673828125,1895.4371337890625,0.0,3617.2919921875,0.9320501089096068,1.0,0.0,3.0,1.0,0.0
17921640,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.7059810161590576,0.5780725479125977,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8770777583122253,0.434339165687561,0.4129375219345093,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8373441100120544,0.3756959140300751,0.2646461129188537,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8232149481773376,0.3555164337158203,0.3392503559589386,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7162333130836487,0.2300871610641479,1.0500932931900024,284.961181640625,284.95001220703125,301.6446533203125,293.8373718261719,299.2365417480469,297.28173828125,284.9613037109375,1.0,0.5995741486549377,0.7097781896591187,0.7097781896591187,1.0,1.0,-3.176042079925537,1.4209388494491575,1.7551032304763794,0.7007001638412476,0.936070442199707,0.936070442199707,0.0,164.80337524414062,160.0,64643.4140625,0.0,2715.210693359375,1.0,278.1499938964844,282.2479858398437,296.84307861328125,301.00567626953125,293.1499938964844,293.1499938964844,278.1499938964844,35589.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230514764785768,1.0,0.0,0.0,3.770434617996216,3.7704596519470215,9.48584613524872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.3076171875,0.0,1668.15673828125,1895.4371337890625,0.0,3617.2919921875,0.9320501089096068,1.0,0.0,3.0,1.0,0.0
17921700,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.7059291005134583,0.5763838887214661,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8789104223251343,0.4357650876045227,0.4142704308032989,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8384184241294861,0.3761449754238128,0.2649534940719604,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8244038820266724,0.3561416268348694,0.33983114361763,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7170311808586121,0.2302253544330597,1.0506483316421509,284.9575500488281,284.95001220703125,301.6546936035156,293.8284912109375,299.23779296875,297.2777709960937,284.9570617675781,1.0,0.5991373658180237,0.7080727815628052,0.7080727815628052,1.0,1.0,-3.1773681640625,1.4207314252853394,1.7566367387771606,0.7004548907279968,0.9367985725402832,0.9367985725402832,0.0,164.2941131591797,160.0,64684.91796875,0.0,2715.1025390625,1.0,278.1499938964844,282.2425537109375,296.8353271484375,301.0039367675781,293.1499938964844,293.1499938964844,278.1499938964844,35601.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238129258155824,1.0,0.0,0.0,3.778408050537109,3.778433322906494,9.526009421279014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0693359375,0.0,1677.692138671875,1895.4371337890625,0.0,3624.30419921875,0.9337795376777648,1.0,0.0,3.0,1.0,0.0
17921760,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.706532895565033,0.5720407366752625,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8820942044258118,0.437164157629013,0.4155390560626983,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8406753540039062,0.376565009355545,0.2652125656604767,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8267353177070618,0.3567404747009277,0.3403489887714386,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7188332080841064,0.2303477525711059,1.0509564876556396,284.9510498046875,284.95001220703125,301.664306640625,293.81939697265625,299.239990234375,297.2762145996094,284.9505310058594,1.0,0.597819983959198,0.7063255906105042,0.7063255906105042,1.0,1.0,-3.174982786178589,1.4187636375427246,1.7562192678451538,0.6991358995437622,0.9337127208709716,0.9337127208709716,0.0,162.72171020507812,163.0,64631.8984375,0.0,2701.795654296875,1.0,278.1499938964844,282.2364807128906,296.82586669921875,300.99493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35804.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244462847709656,1.0,0.0,0.0,3.7808024883270255,3.780827760696411,9.53808694248437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.794921875,0.0,1682.102783203125,1895.4371337890625,0.0,3630.13330078125,0.9344028234481812,1.0,0.0,3.0,1.0,0.0
17921820,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.7085264921188354,0.5700987577438354,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8850119113922119,0.43998584151268,0.4181532263755798,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8421486616134644,0.3774172663688659,0.2657812237739563,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.828443706035614,0.3579498529434204,0.3414556384086609,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7198298573493958,0.2306104451417923,1.0519801378250122,284.9493713378906,284.95001220703125,301.6824951171875,293.8006896972656,299.2458801269531,297.2760925292969,284.9494934082031,1.0,0.5983313918113708,0.7028312087059021,0.7028312087059021,1.0,1.0,-3.1790201663970947,1.419006586074829,1.7600135803222656,0.6983400583267212,0.9320416450500488,0.9320416450500488,0.0,162.22415161132812,166.0,64579.90625,0.0,2707.216064453125,1.0,278.1499938964844,282.23345947265625,296.8045959472656,300.96905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35980.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251962900161744,1.0,0.0,0.0,3.7799301147460938,3.77995538711548,9.533684988127789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.6796875,0.0,1682.43603515625,1895.4371337890625,0.0,3637.03369140625,0.9344000816345216,1.0,0.0,3.0,1.0,0.0
17921880,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.7085264921188354,0.5700987577438354,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8850119113922119,0.43998584151268,0.4181532263755798,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8421486616134644,0.3774172663688659,0.2657812237739563,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.828443706035614,0.3579498529434204,0.3414556384086609,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7198298573493958,0.2306104451417923,1.0519801378250122,284.9493713378906,284.95001220703125,301.6824951171875,293.8006896972656,299.2458801269531,297.2760925292969,284.9494934082031,1.0,0.5983313918113708,0.7028312087059021,0.7028312087059021,1.0,1.0,-3.1790201663970947,1.419006586074829,1.7600135803222656,0.6983400583267212,0.9320416450500488,0.9320416450500488,0.0,162.22415161132812,166.0,64579.90625,0.0,2707.216064453125,1.0,278.1499938964844,282.23345947265625,296.8045959472656,300.96905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35980.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251962900161744,1.0,0.0,0.0,3.7799301147460938,3.77995538711548,9.533684988127789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.6796875,0.0,1682.43603515625,1895.4371337890625,0.0,3637.03369140625,0.9344000816345216,1.0,0.0,3.0,1.0,0.0
