time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.7094197273254395,0.5707907676696777,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8858094215393066,0.4416972994804382,0.4197650253772735,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8421919941902161,0.3779360353946686,0.2661470770835876,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8286543488502502,0.3586791455745697,0.3421500623226166,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.719719648361206,0.2307731807231903,1.0527468919754028,284.950927734375,284.95001220703125,301.6927795410156,293.7891845703125,299.24871826171875,297.2752380371094,284.9510498046875,1.0,0.5992622971534729,0.7007346153259277,0.7007346153259277,1.0,1.0,-3.1839847564697266,1.4203146696090698,1.7636699676513672,0.6985197067260742,0.933384120464325,0.933384120464325,0.0,162.6638946533203,166.0,64602.36328125,0.0,2719.589599609375,1.0,278.1499938964844,282.232666015625,296.7928161621094,300.9574584960937,293.1499938964844,293.1499938964844,278.1499938964844,35934.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925609290599823,1.0,0.0,0.0,3.781970500946045,3.7819957733154297,9.543980468151858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.7939453125,0.0,1684.501953125,1895.4371337890625,0.0,3640.83154296875,0.934834122657776,1.0,0.0,3.0,1.0,0.0
17922000,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.7098652720451355,0.5716051459312439,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8861575126647949,0.4428403377532959,0.4208469986915588,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8420594334602356,0.3782807290554046,0.2663942575454712,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8286380767822266,0.3591633439064026,0.3426165580749511,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7195109128952026,0.2308819144964218,1.053282380104065,284.9519958496094,284.95001220703125,301.6993713378906,293.7814025878906,299.2502746582031,297.27423095703125,284.9521484375,1.0,0.6000198721885681,0.6993368268013,0.6993368268013,1.0,1.0,-3.1877636909484863,1.421396017074585,1.766367793083191,0.6987438201904297,0.9346606731414796,0.9346606731414796,0.0,163.09664916992188,169.0,64630.44140625,0.0,2729.5654296875,1.0,278.1499938964844,282.2320556640625,296.7851867675781,300.95086669921875,293.1499938964844,293.1499938964844,278.1499938964844,35893.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259291887283324,1.0,0.0,0.0,3.784177541732788,3.784202814102173,9.555122915116954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.6318359375,0.0,1686.8104248046875,1895.4371337890625,0.0,3643.77294921875,0.9353066682815552,1.0,0.0,3.0,1.0,0.0
17922060,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.7103736400604248,0.5747206211090088,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8864654302597046,0.445700079202652,0.4235706627368927,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8412348628044128,0.3791317343711853,0.2670173048973083,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8281171917915344,0.3603609204292297,0.343787282705307,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7185744047164917,0.2311515063047409,1.0546849966049194,284.95458984375,284.95001220703125,301.71514892578125,293.7616271972656,299.2531433105469,297.2702941894531,284.9547424316406,1.0,0.602329432964325,0.6960598826408386,0.6960598826408386,1.0,1.0,-3.198626756668091,1.4248279333114624,1.7737988233566284,0.6997390389442444,0.9389621019363404,0.9389621019363404,0.0,164.60928344726562,172.0,64746.73046875,0.0,2759.81787109375,1.0,278.1499938964844,282.22998046875,296.7664489746094,300.93798828125,293.1499938964844,293.1499938964844,278.1499938964844,35775.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269265532493592,1.0,0.0,0.0,3.792973756790161,3.792999267578125,9.599596069165273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.3076171875,0.0,1696.3829345703125,1895.4371337890625,0.0,3652.938232421875,0.9372109174728394,1.0,0.0,3.0,1.0,0.0
17922120,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.7103736400604248,0.5747206211090088,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8864654302597046,0.445700079202652,0.4235706627368927,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8412348628044128,0.3791317343711853,0.2670173048973083,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8281171917915344,0.3603609204292297,0.343787282705307,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7185744047164917,0.2311515063047409,1.0546849966049194,284.95458984375,284.95001220703125,301.71514892578125,293.7616271972656,299.2531433105469,297.2702941894531,284.9547424316406,1.0,0.602329432964325,0.6960598826408386,0.6960598826408386,1.0,1.0,-3.198626756668091,1.4248279333114624,1.7737988233566284,0.6997390389442444,0.9389621019363404,0.9389621019363404,0.0,164.60928344726562,172.0,64746.73046875,0.0,2759.81787109375,1.0,278.1499938964844,282.22998046875,296.7664489746094,300.93798828125,293.1499938964844,293.1499938964844,278.1499938964844,35775.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269265532493592,1.0,0.0,0.0,3.792973756790161,3.792999267578125,9.599596069165273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.3076171875,0.0,1696.3829345703125,1895.4371337890625,0.0,3652.938232421875,0.9372109174728394,1.0,0.0,3.0,1.0,0.0
17922180,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.7100452184677124,0.5789716243743896,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8861833810806274,0.4485544264316559,0.4263070225715637,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8398967981338501,0.3799605965614319,0.2676380574703216,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8270923495292664,0.3615332543849945,0.3449519276618957,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7171964645385742,0.2314100712537765,1.0561232566833496,284.9565124511719,284.95001220703125,301.7300109863281,293.7416076660156,299.2548828125,297.2651062011719,284.9566345214844,1.0,0.6050657629966736,0.6927829384803772,0.6927829384803772,1.0,1.0,-3.210902214050293,1.4288591146469116,1.7820430994033811,0.701080322265625,0.9441930055618286,0.9441930055618286,0.0,166.58154296875,160.0,64912.0390625,0.0,2795.669189453125,1.0,278.1499938964844,282.2268981933594,296.7477111816406,300.9287109375,293.1499938964844,293.1499938964844,278.1499938964844,35668.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281939268112184,1.0,0.0,0.0,3.805621862411499,3.805647373199463,9.663724540587282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.3046875,0.0,1710.7100830078125,1895.4371337890625,0.0,3664.575439453125,0.9399837255477904,1.0,0.0,3.0,1.0,0.0
17922240,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.7100452184677124,0.5789716243743896,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8861833810806274,0.4485544264316559,0.4263070225715637,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8398967981338501,0.3799605965614319,0.2676380574703216,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8270923495292664,0.3615332543849945,0.3449519276618957,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7171964645385742,0.2314100712537765,1.0561232566833496,284.9565124511719,284.95001220703125,301.7300109863281,293.7416076660156,299.2548828125,297.2651062011719,284.9566345214844,1.0,0.6050657629966736,0.6927829384803772,0.6927829384803772,1.0,1.0,-3.210902214050293,1.4288591146469116,1.7820430994033811,0.701080322265625,0.9441930055618286,0.9441930055618286,0.0,166.58154296875,160.0,64912.0390625,0.0,2795.669189453125,1.0,278.1499938964844,282.2268981933594,296.7477111816406,300.9287109375,293.1499938964844,293.1499938964844,278.1499938964844,35668.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281939268112184,1.0,0.0,0.0,3.805621862411499,3.805647373199463,9.663724540587282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.3046875,0.0,1710.7100830078125,1895.4371337890625,0.0,3664.575439453125,0.9399837255477904,1.0,0.0,3.0,1.0,0.0
17922300,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9990000128746032,0.7100198268890381,0.5765767693519592,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.888364315032959,0.4499562680721283,0.4276024401187897,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8412461280822754,0.380344957113266,0.2678910195827484,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8285331726074219,0.3620889186859131,0.3454556465148926,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7182275056838989,0.2315134704113006,1.056488037109375,284.9529724121094,284.95001220703125,301.73712158203125,293.73150634765625,299.2557067871094,297.2632141113281,284.9525146484375,1.0,0.6043077111244202,0.6911444664001465,0.6911444664001465,1.0,1.0,-3.210948944091797,1.4279502630233765,1.78299880027771,0.7004363536834717,0.9434380531311036,0.9434380531311036,0.0,165.7775421142578,160.0,64912.04296875,0.0,2791.347900390625,1.0,278.1499938964844,282.2221374511719,296.7379150390625,300.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,35734.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288551807403564,1.0,0.0,0.0,3.8105742931365967,3.810599803924561,9.68889253272209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1318359375,0.0,1717.184814453125,1895.4371337890625,0.0,3670.643310546875,0.9410848617553712,1.0,0.0,3.0,1.0,0.0
17922360,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.7106656432151794,0.571648120880127,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8918693661689758,0.4513379037380218,0.4288433194160461,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8437459468841553,0.3807063400745392,0.2681014835834503,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8310797214508057,0.3626222014427185,0.345902144908905,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7202092409133911,0.2316001653671264,1.0566015243530271,284.9468078613281,284.95001220703125,301.7441101074219,293.721435546875,299.25714111328125,297.2628173828125,284.9462890625,1.0,0.6027203798294067,0.6894295811653137,0.6894295811653137,1.0,1.0,-3.2074477672576904,1.4253431558609009,1.7821044921875,0.6987589001655579,0.939091682434082,0.939091682434082,0.0,163.95973205566406,163.0,64818.03515625,0.0,2774.234619140625,1.0,278.1499938964844,282.2169189453125,296.7268371582031,300.9084777832031,293.1499938964844,293.1499938964844,278.1499938964844,35960.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293470978736876,1.0,0.0,0.0,3.8098342418670654,3.809859752655029,9.685129498393508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.17578125,0.0,1718.0582275390625,1895.4371337890625,0.0,3675.1552734375,0.9410236477851868,1.0,0.0,3.0,1.0,0.0
17922420,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.7127113938331604,0.568838894367218,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8952202796936035,0.4541392028331756,0.43142169713974,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8455557227134705,0.3814551830291748,0.2685866951942444,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8330872058868408,0.3637115061283111,0.3468808829784393,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7214705348014832,0.2318002879619598,1.0572779178619385,284.9461975097656,284.95001220703125,301.7576599121094,293.7012939453125,299.2612609863281,297.2640991210937,284.94635009765625,1.0,0.6028131246566772,0.6859998106956482,0.6859998106956482,1.0,1.0,-3.20972752571106,1.4244924783706665,1.7852349281311035,0.6973784565925598,0.9356501698493958,0.9356501698493958,0.0,163.103759765625,166.0,64691.26171875,0.0,2774.2275390625,1.0,278.1499938964844,282.2158508300781,296.7035522460937,300.8752136230469,293.1499938964844,293.1499938964844,278.1499938964844,36146.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297585487365724,1.0,0.0,0.0,3.802708148956299,3.802733659744263,9.648932746131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.9287109375,0.0,1710.9332275390625,1895.4371337890625,0.0,3678.927978515625,0.9396268725395204,1.0,0.0,3.0,1.0,0.0
17922480,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.7127113938331604,0.568838894367218,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8952202796936035,0.4541392028331756,0.43142169713974,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8455557227134705,0.3814551830291748,0.2685866951942444,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8330872058868408,0.3637115061283111,0.3468808829784393,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7214705348014832,0.2318002879619598,1.0572779178619385,284.9461975097656,284.95001220703125,301.7576599121094,293.7012939453125,299.2612609863281,297.2640991210937,284.94635009765625,1.0,0.6028131246566772,0.6859998106956482,0.6859998106956482,1.0,1.0,-3.20972752571106,1.4244924783706665,1.7852349281311035,0.6973784565925598,0.9356501698493958,0.9356501698493958,0.0,163.103759765625,166.0,64691.26171875,0.0,2774.2275390625,1.0,278.1499938964844,282.2158508300781,296.7035522460937,300.8752136230469,293.1499938964844,293.1499938964844,278.1499938964844,36146.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297585487365724,1.0,0.0,0.0,3.802708148956299,3.802733659744263,9.648932746131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.9287109375,0.0,1710.9332275390625,1895.4371337890625,0.0,3678.927978515625,0.9396268725395204,1.0,0.0,3.0,1.0,0.0
17922540,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.7141237854957581,0.5695977807044983,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8967113494873047,0.4569859206676483,0.4340947270393371,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8457396030426025,0.382229596376419,0.2691284716129303,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8335244655609131,0.3648186922073364,0.3479290604591369,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7213834524154663,0.2320167273283004,1.0582809448242188,284.9500427246094,284.95001220703125,301.7708435058594,293.68133544921875,299.26446533203125,297.2640075683594,284.9502258300781,1.0,0.604141354560852,0.6825699806213379,0.6825699806213379,1.0,1.0,-3.2169647216796875,1.425874948501587,1.791089653968811,0.6973205208778381,0.9372944235801696,0.9372944235801696,0.0,163.67376708984375,169.0,64678.62109375,0.0,2792.18359375,1.0,278.1499938964844,282.21636962890625,296.683349609375,300.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36032.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301303029060364,1.0,0.0,0.0,3.801493167877197,3.801518678665161,9.64276750892168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.6171875,0.0,1708.5885009765625,1895.4371337890625,0.0,3682.335693359375,0.939293622970581,1.0,0.0,3.0,1.0,0.0
17922600,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.7141237854957581,0.5695977807044983,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8967113494873047,0.4569859206676483,0.4340947270393371,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8457396030426025,0.382229596376419,0.2691284716129303,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8335244655609131,0.3648186922073364,0.3479290604591369,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7213834524154663,0.2320167273283004,1.0582809448242188,284.9500427246094,284.95001220703125,301.7708435058594,293.68133544921875,299.26446533203125,297.2640075683594,284.9502258300781,1.0,0.604141354560852,0.6825699806213379,0.6825699806213379,1.0,1.0,-3.2169647216796875,1.425874948501587,1.791089653968811,0.6973205208778381,0.9372944235801696,0.9372944235801696,0.0,163.67376708984375,169.0,64678.62109375,0.0,2792.18359375,1.0,278.1499938964844,282.21636962890625,296.683349609375,300.85162353515625,293.1499938964844,293.1499938964844,278.1499938964844,36032.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301303029060364,1.0,0.0,0.0,3.801493167877197,3.801518678665161,9.64276750892168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.6171875,0.0,1708.5885009765625,1895.4371337890625,0.0,3682.335693359375,0.939293622970581,1.0,0.0,3.0,1.0,0.0
17922660,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.7145913243293762,0.5723364949226379,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8971548080444336,0.4598434567451477,0.4368098974227905,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.845008134841919,0.3829974234104156,0.2696892619132995,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8330764174461365,0.3659161031246185,0.3489992022514343,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7205401062965393,0.2322321683168411,1.0594173669815063,284.9535217285156,284.95001220703125,301.7838134765625,293.66168212890625,299.2664794921875,297.2615966796875,284.9537048339844,1.0,0.6062377095222473,0.6793616414070129,0.6793616414070129,1.0,1.0,-3.2268500328063965,1.4285500049591064,1.7982999086380005,0.6980293989181519,0.941271424293518,0.941271424293518,0.0,165.03135681152344,172.0,64753.796875,0.0,2820.001708984375,1.0,278.1499938964844,282.2156982421875,296.6649475097656,300.8360290527344,293.1499938964844,293.1499938964844,278.1499938964844,35874.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308137893676758,1.0,0.0,0.0,3.806637525558472,3.806663036346436,9.668882512414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.1357421875,0.0,1713.53515625,1895.4371337890625,0.0,3688.598388671875,0.940351903438568,1.0,0.0,3.0,1.0,0.0
17922720,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.7145913243293762,0.5723364949226379,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8971548080444336,0.4598434567451477,0.4368098974227905,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.845008134841919,0.3829974234104156,0.2696892619132995,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8330764174461365,0.3659161031246185,0.3489992022514343,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7205401062965393,0.2322321683168411,1.0594173669815063,284.9535217285156,284.95001220703125,301.7838134765625,293.66168212890625,299.2664794921875,297.2615966796875,284.9537048339844,1.0,0.6062377095222473,0.6793616414070129,0.6793616414070129,1.0,1.0,-3.2268500328063965,1.4285500049591064,1.7982999086380005,0.6980293989181519,0.941271424293518,0.941271424293518,0.0,165.03135681152344,172.0,64753.796875,0.0,2820.001708984375,1.0,278.1499938964844,282.2156982421875,296.6649475097656,300.8360290527344,293.1499938964844,293.1499938964844,278.1499938964844,35874.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308137893676758,1.0,0.0,0.0,3.806637525558472,3.806663036346436,9.668882512414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.1357421875,0.0,1713.53515625,1895.4371337890625,0.0,3688.598388671875,0.940351903438568,1.0,0.0,3.0,1.0,0.0
17922780,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.7141241431236267,0.5763862729072571,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8969016671180725,0.4626942873001098,0.4395397007465362,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.843673050403595,0.3837433755397796,0.2702501714229584,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8320407271385193,0.3669894337654114,0.3500673770904541,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7191887497901917,0.2324341386556625,1.060591697692871,284.9559631347656,284.95001220703125,301.7968139648437,293.6425476074219,299.2676086425781,297.2577514648437,284.9560852050781,1.0,0.608824610710144,0.676153302192688,0.676153302192688,1.0,1.0,-3.238372802734375,1.431925654411316,1.8064470291137693,0.6991090774536133,0.9463751316070556,0.9463751316070556,0.0,166.91395568847656,175.0,64891.65234375,0.0,2854.28076171875,1.0,278.1499938964844,282.2134704589844,296.6473388671875,300.8257751464844,293.1499938964844,293.1499938964844,278.1499938964844,35735.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931820273399353,1.0,0.0,0.0,3.816930532455444,3.816956043243408,9.721243259264156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.8544921875,0.0,1724.8701171875,1895.4371337890625,0.0,3697.814453125,0.942574977874756,1.0,0.0,3.0,1.0,0.0
17922840,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.7141241431236267,0.5763862729072571,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8969016671180725,0.4626942873001098,0.4395397007465362,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.843673050403595,0.3837433755397796,0.2702501714229584,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8320407271385193,0.3669894337654114,0.3500673770904541,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7191887497901917,0.2324341386556625,1.060591697692871,284.9559631347656,284.95001220703125,301.7968139648437,293.6425476074219,299.2676086425781,297.2577514648437,284.9560852050781,1.0,0.608824610710144,0.676153302192688,0.676153302192688,1.0,1.0,-3.238372802734375,1.431925654411316,1.8064470291137693,0.6991090774536133,0.9463751316070556,0.9463751316070556,0.0,166.91395568847656,175.0,64891.65234375,0.0,2854.28076171875,1.0,278.1499938964844,282.2134704589844,296.6473388671875,300.8257751464844,293.1499938964844,293.1499938964844,278.1499938964844,35735.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931820273399353,1.0,0.0,0.0,3.816930532455444,3.816956043243408,9.721243259264156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.8544921875,0.0,1724.8701171875,1895.4371337890625,0.0,3697.814453125,0.942574977874756,1.0,0.0,3.0,1.0,0.0
17922900,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.7135259509086609,0.5788059234619141,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8965665102005005,0.4641136229038238,0.4409050345420837,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8428266048431396,0.3841049075126648,0.2705271244049072,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8313469290733337,0.367513358592987,0.3505955636501312,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7183550596237183,0.2325246334075927,1.0611639022827148,284.9567565917969,284.95001220703125,301.8033752441406,293.6332092285156,299.26806640625,297.2555847167969,284.95684814453125,1.0,0.6102588772773743,0.6745491623878479,0.6745491623878479,1.0,1.0,-3.2445809841156006,1.4337973594665527,1.810783624649048,0.6997320055961609,0.9491527676582336,0.9491527676582336,0.0,168.0140380859375,175.0,64977.98828125,0.0,2873.31591796875,1.0,278.1499938964844,282.2118225097656,296.638671875,300.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,35682.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324331879615784,1.0,0.0,0.0,3.823617458343506,3.823643207550049,9.755334531291735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.96484375,0.0,1732.5513916015625,1895.4371337890625,0.0,3703.423828125,0.9440433382987976,1.0,0.0,3.0,1.0,0.0
17922960,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.7127200365066528,0.5814115405082703,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8961343169212341,0.4655280709266662,0.4422687292098999,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8418986797332764,0.3844591081142425,0.2708009481430053,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8305715918540955,0.3680287301540375,0.3511185646057129,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7174432873725891,0.2326060384511947,1.0617121458053589,284.9573059082031,284.95001220703125,301.8099975585937,293.6240539550781,299.2684326171875,297.2534484863281,284.9573974609375,1.0,0.61175537109375,0.6727782487869263,0.6727782487869263,1.0,1.0,-3.2509727478027344,1.4356383085250854,1.815334439277649,0.7002734541893005,0.9519585967063904,0.9519585967063904,0.0,169.1894989013672,163.0,65070.1328125,0.0,2893.220947265625,1.0,278.1499938964844,282.2098693847656,296.6300964355469,300.8190002441406,293.1499938964844,293.1499938964844,278.1499938964844,35640.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330930709838868,1.0,0.0,0.0,3.830923080444336,3.830948829650879,9.792647688300349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.8310546875,0.0,1741.0992431640625,1895.4371337890625,0.0,3709.45947265625,0.9456583261489868,1.0,0.0,3.0,1.0,0.0
17923020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.7122687697410583,0.5748274326324463,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9014095067977904,0.4682868123054504,0.444792628288269,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8453380465507507,0.3850941956043243,0.271195113658905,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8341400623321533,0.3689865469932556,0.3519558310508728,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7200725078582764,0.2327059507369995,1.0618386268615725,284.9471740722656,284.95001220703125,301.82354736328125,293.6063537597656,299.2696228027344,297.2510986328125,284.9466552734375,1.0,0.6095913648605347,0.6692364811897278,0.6692364811897278,1.0,1.0,-3.247746706008911,1.4317423105239868,1.8160045146942136,0.6976196765899658,0.9471309781074524,0.9471309781074524,0.0,166.82235717773438,166.0,64993.35546875,0.0,2873.331298828125,1.0,278.1499938964844,282.19952392578125,296.61151123046875,300.80194091796875,293.1499938964844,293.1499938964844,278.1499938964844,35925.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341867566108704,1.0,0.0,0.0,3.836567878723145,3.836593627929688,9.82152755568677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.4482421875,0.0,1750.219482421875,1895.4371337890625,0.0,3719.456787109375,0.9470142126083374,1.0,0.0,3.0,1.0,0.0
17923080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.7122687697410583,0.5748274326324463,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9014095067977904,0.4682868123054504,0.444792628288269,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8453380465507507,0.3850941956043243,0.271195113658905,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8341400623321533,0.3689865469932556,0.3519558310508728,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7200725078582764,0.2327059507369995,1.0618386268615725,284.9471740722656,284.95001220703125,301.82354736328125,293.6063537597656,299.2696228027344,297.2510986328125,284.9466552734375,1.0,0.6095913648605347,0.6692364811897278,0.6692364811897278,1.0,1.0,-3.247746706008911,1.4317423105239868,1.8160045146942136,0.6976196765899658,0.9471309781074524,0.9471309781074524,0.0,166.82235717773438,166.0,64993.35546875,0.0,2873.331298828125,1.0,278.1499938964844,282.19952392578125,296.61151123046875,300.80194091796875,293.1499938964844,293.1499938964844,278.1499938964844,35925.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341867566108704,1.0,0.0,0.0,3.836567878723145,3.836593627929688,9.82152755568677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.4482421875,0.0,1750.219482421875,1895.4371337890625,0.0,3719.456787109375,0.9470142126083374,1.0,0.0,3.0,1.0,0.0
17923140,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.7129806280136108,0.5726988911628723,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.903766930103302,0.4701657295227051,0.4465179443359375,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8466096520423889,0.3855230510234833,0.2714665830135345,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8355316519737244,0.3696337640285492,0.3525295555591583,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7209500670433044,0.2327842563390731,1.0620070695877075,284.94537353515625,284.95001220703125,301.83306884765625,293.5948486328125,299.2715148925781,297.2509765625,284.94549560546875,1.0,0.6095455288887024,0.6668280959129333,0.6668280959129333,1.0,1.0,-3.248465776443481,1.4304752349853516,1.8179905414581297,0.6961338520050049,0.943844735622406,0.943844735622406,0.0,166.1249237060547,166.0,64902.6796875,0.0,2870.991455078125,1.0,278.1499938964844,282.1982116699219,296.59747314453125,300.7809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36117.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344366192817688,1.0,0.0,0.0,3.83177661895752,3.831802368164064,9.797012126000482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.990234375,0.0,1745.884521484375,1895.4371337890625,0.0,3721.7392578125,0.9461235404014589,1.0,0.0,3.0,1.0,0.0
17923200,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.7132771015167236,0.5723446011543274,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9045488834381104,0.4710592329502105,0.447346568107605,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8469153642654419,0.3857316970825195,0.2716051936149597,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8359035849571228,0.3699438869953155,0.3528133630752563,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7211230397224426,0.2328274697065353,1.062161207199097,284.94610595703125,284.95001220703125,301.837646484375,293.5895690917969,299.2724609375,297.2509460449219,284.9462585449219,1.0,0.6097020506858826,0.6656947135925293,0.6656947135925293,1.0,1.0,-3.2497286796569824,1.430288553237915,1.8194400072097776,0.6956976056098938,0.943449318408966,0.943449318408966,0.0,166.0599822998047,169.0,64878.21484375,0.0,2873.277587890625,1.0,278.1499938964844,282.1983642578125,296.5913391113281,300.77227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36128.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344956278800964,1.0,0.0,0.0,3.830162048339844,3.830188035964966,9.788758461581892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.361328125,0.0,1744.009765625,1895.4371337890625,0.0,3722.2783203125,0.9457859992980956,1.0,0.0,3.0,1.0,0.0
17923260,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.7136423587799072,0.5733886361122131,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9058603048324584,0.47388356924057,0.450000524520874,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8468915224075317,0.3864023685455322,0.2720767259597778,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8361180424690247,0.3709267973899841,0.3537469506263733,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7208633422851562,0.2329778671264648,1.062879204750061,284.9500427246094,284.95001220703125,301.8525085449219,293.57391357421875,299.2756652832031,297.250244140625,284.9502258300781,1.0,0.6110433340072632,0.6625034809112549,0.6625034809112549,1.0,1.0,-3.256722927093506,1.431307673454285,1.8254152536392207,0.695268452167511,0.9452290534973145,0.9452290534973145,0.0,166.71878051757812,172.0,64877.8515625,0.0,2891.6162109375,1.0,278.1499938964844,282.1991577148437,296.5753173828125,300.75347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36021.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347323179244996,1.0,0.0,0.0,3.829403400421143,3.8294291496276855,9.784880603547208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.5751953125,0.0,1742.242431640625,1895.4371337890625,0.0,3724.440185546875,0.945562183856964,1.0,0.0,3.0,1.0,0.0
17923320,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.7136423587799072,0.5733886361122131,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9058603048324584,0.47388356924057,0.450000524520874,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8468915224075317,0.3864023685455322,0.2720767259597778,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8361180424690247,0.3709267973899841,0.3537469506263733,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7208633422851562,0.2329778671264648,1.062879204750061,284.9500427246094,284.95001220703125,301.8525085449219,293.57391357421875,299.2756652832031,297.250244140625,284.9502258300781,1.0,0.6110433340072632,0.6625034809112549,0.6625034809112549,1.0,1.0,-3.256722927093506,1.431307673454285,1.8254152536392207,0.695268452167511,0.9452290534973145,0.9452290534973145,0.0,166.71878051757812,172.0,64877.8515625,0.0,2891.6162109375,1.0,278.1499938964844,282.1991577148437,296.5753173828125,300.75347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36021.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347323179244996,1.0,0.0,0.0,3.829403400421143,3.8294291496276855,9.784880603547208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.5751953125,0.0,1742.242431640625,1895.4371337890625,0.0,3724.440185546875,0.945562183856964,1.0,0.0,3.0,1.0,0.0
17923380,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.7131321430206299,0.5762541890144348,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9061797261238098,0.4767198264598846,0.4526961743831634,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8460328578948975,0.387071818113327,0.2725695669651031,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8355225324630737,0.3719051778316498,0.3547056913375854,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7199111580848694,0.2331236898899078,1.0637187957763672,284.95367431640625,284.95001220703125,301.8682861328125,293.5594787597656,299.2787475585937,297.2486267089844,284.9538269042969,1.0,0.6130897998809814,0.6593122482299805,0.6593122482299805,1.0,1.0,-3.266164779663086,1.4334025382995603,1.832762360572815,0.6953657269477844,0.9493067860603333,0.9493067860603333,0.0,168.10516357421875,175.0,64956.58984375,0.0,2919.244873046875,1.0,278.1499938964844,282.1986999511719,296.56182861328125,300.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35869.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352210164070128,1.0,0.0,0.0,3.834603786468506,3.834629535675049,9.811474228627048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.68359375,0.0,1747.38330078125,1895.4371337890625,0.0,3728.90283203125,0.9466401934623718,1.0,0.0,3.0,1.0,0.0
17923440,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.7131321430206299,0.5762541890144348,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9061797261238098,0.4767198264598846,0.4526961743831634,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8460328578948975,0.387071818113327,0.2725695669651031,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8355225324630737,0.3719051778316498,0.3547056913375854,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7199111580848694,0.2331236898899078,1.0637187957763672,284.95367431640625,284.95001220703125,301.8682861328125,293.5594787597656,299.2787475585937,297.2486267089844,284.9538269042969,1.0,0.6130897998809814,0.6593122482299805,0.6593122482299805,1.0,1.0,-3.266164779663086,1.4334025382995603,1.832762360572815,0.6953657269477844,0.9493067860603333,0.9493067860603333,0.0,168.10516357421875,175.0,64956.58984375,0.0,2919.244873046875,1.0,278.1499938964844,282.1986999511719,296.56182861328125,300.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35869.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352210164070128,1.0,0.0,0.0,3.834603786468506,3.834629535675049,9.811474228627048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.68359375,0.0,1747.38330078125,1895.4371337890625,0.0,3728.90283203125,0.9466401934623718,1.0,0.0,3.0,1.0,0.0
17923500,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.7125122547149658,0.5782327651977539,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9060375094413756,0.4781358242034912,0.4540510773658752,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8453541994094849,0.3874001204967499,0.2728181183338165,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8349818587303162,0.3723868727684021,0.3551868796348572,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7192217707633972,0.2331878244876861,1.064143419265747,284.9550476074219,284.95001220703125,301.8765563964844,293.55279541015625,299.2803039550781,297.2475280761719,284.9551696777344,1.0,0.6143152713775635,0.6577166318893433,0.6577166318893433,1.0,1.0,-3.2715606689453125,1.4347355365753174,1.8368250131607056,0.6955479383468628,0.9518678784370422,0.9518678784370422,0.0,169.01661682128906,175.0,65020.73828125,0.0,2935.763916015625,1.0,278.1499938964844,282.1977844238281,296.5557861328125,300.7401733398437,293.1499938964844,293.1499938964844,278.1499938964844,35798.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355789422988892,1.0,0.0,0.0,3.839317798614502,3.839343786239624,9.835612218012102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5712890625,0.0,1752.5811767578125,1895.4371337890625,0.0,3732.169677734375,0.9476550817489624,1.0,0.0,3.0,1.0,0.0
17923560,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7116600275039673,0.5804885625839233,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9057428240776062,0.479547768831253,0.4554067850112915,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8445508480072021,0.3877224922180176,0.2730657458305359,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8343186378479004,0.3728616237640381,0.3556659519672394,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7184199690818787,0.2332428246736526,1.064550518989563,284.95611572265625,284.95001220703125,301.8851623535156,293.54644775390625,299.2818603515625,297.24639892578125,284.95623779296875,1.0,0.6156389713287354,0.6560050249099731,0.6560050249099731,1.0,1.0,-3.2772676944732666,1.4361131191253662,1.84115469455719,0.6957026720046997,0.954602599143982,0.954602599143982,0.0,170.03944396972656,163.0,65096.23046875,0.0,2953.6181640625,1.0,278.1499938964844,282.1964416503906,296.5500793457031,300.7386474609375,293.1499938964844,293.1499938964844,278.1499938964844,35736.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360005855560304,1.0,0.0,0.0,3.845102310180664,3.845128297805786,9.865273113973672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.9912109375,0.0,1759.1793212890625,1895.4371337890625,0.0,3736.01708984375,0.948916792869568,1.0,0.0,3.0,1.0,0.0
17923620,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.7110610604286194,0.5733139514923096,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9117013812065125,0.4823015332221985,0.4579174220561981,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.848254382610321,0.3882955610752105,0.2734104096889496,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8381268382072449,0.3737403750419616,0.3564198911190033,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7212190628051758,0.2332933992147445,1.0644114017486572,284.9469299316406,284.95001220703125,301.9033203125,293.53497314453125,299.2851867675781,297.2451477050781,284.9464416503906,1.0,0.6131905913352966,0.6525818705558777,0.6525818705558777,1.0,1.0,-3.272836923599243,1.4314146041870115,1.841422438621521,0.6924023032188416,0.949957549571991,0.949957549571991,0.0,167.4159393310547,166.0,65002.9140625,0.0,2929.53466796875,1.0,278.1499938964844,282.1872253417969,296.5378723144531,300.72625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936641275882721,1.0,0.0,0.0,3.8487515449523926,3.848777294158936,9.88400643109344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.06640625,0.0,1765.5352783203125,1895.4371337890625,0.0,3741.86083984375,0.9497956037521362,1.0,0.0,3.0,1.0,0.0
17923680,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.7110610604286194,0.5733139514923096,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9117013812065125,0.4823015332221985,0.4579174220561981,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.848254382610321,0.3882955610752105,0.2734104096889496,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8381268382072449,0.3737403750419616,0.3564198911190033,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7212190628051758,0.2332933992147445,1.0644114017486572,284.9469299316406,284.95001220703125,301.9033203125,293.53497314453125,299.2851867675781,297.2451477050781,284.9464416503906,1.0,0.6131905913352966,0.6525818705558777,0.6525818705558777,1.0,1.0,-3.272836923599243,1.4314146041870115,1.841422438621521,0.6924023032188416,0.949957549571991,0.949957549571991,0.0,167.4159393310547,166.0,65002.9140625,0.0,2929.53466796875,1.0,278.1499938964844,282.1872253417969,296.5378723144531,300.72625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936641275882721,1.0,0.0,0.0,3.8487515449523926,3.848777294158936,9.88400643109344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.06640625,0.0,1765.5352783203125,1895.4371337890625,0.0,3741.86083984375,0.9497956037521362,1.0,0.0,3.0,1.0,0.0
17923740,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.7118279337882996,0.5704424381256104,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.915344536304474,0.4850704371929168,0.4604619443416595,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.849989116191864,0.3888741731643677,0.2737754881381988,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8400296568870544,0.3746233880519867,0.3572014570236206,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7223798036575317,0.233379065990448,1.0645347833633425,284.9465026855469,284.95001220703125,301.9230041503906,293.5251770019531,299.2899475097656,297.2449951171875,284.9466552734375,1.0,0.6131011247634888,0.6491587162017822,0.6491587162017822,1.0,1.0,-3.273954391479492,1.429289937019348,1.8446645736694336,0.6899080872535706,0.9467848539352416,0.9467848539352416,0.0,166.48243713378906,169.0,64893.94140625,0.0,2926.7197265625,1.0,278.1499938964844,282.186767578125,296.52508544921875,300.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,36136.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365816116333008,1.0,0.0,0.0,3.8420586585998535,3.842084646224976,9.849660500549362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6240234375,0.0,1758.59619140625,1895.4371337890625,0.0,3741.31640625,0.9484717845916748,1.0,0.0,3.0,1.0,0.0
