time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.7118279337882996,0.5704424381256104,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.915344536304474,0.4850704371929168,0.4604619443416595,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.849989116191864,0.3888741731643677,0.2737754881381988,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8400296568870544,0.3746233880519867,0.3572014570236206,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7223798036575317,0.233379065990448,1.0645347833633425,284.9465026855469,284.95001220703125,301.9230041503906,293.5251770019531,299.2899475097656,297.2449951171875,284.9466552734375,1.0,0.6131011247634888,0.6491587162017822,0.6491587162017822,1.0,1.0,-3.273954391479492,1.429289937019348,1.8446645736694336,0.6899080872535706,0.9467848539352416,0.9467848539352416,0.0,166.48243713378906,169.0,64893.94140625,0.0,2926.7197265625,1.0,278.1499938964844,282.186767578125,296.52508544921875,300.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,36136.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365816116333008,1.0,0.0,0.0,3.8420586585998535,3.842084646224976,9.849660500549362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6240234375,0.0,1758.59619140625,1895.4371337890625,0.0,3741.31640625,0.9484717845916748,1.0,0.0,3.0,1.0,0.0
17923860,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,0.7118780612945557,0.5712424516677856,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9168601036071776,0.487891286611557,0.4631088078022003,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8500341176986694,0.3894873261451721,0.2742044925689697,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8402973413467407,0.3755351305007934,0.3580642342567444,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7221826314926147,0.233498528599739,1.0650969743728638,284.95074462890625,284.95001220703125,301.9443359375,293.5172119140625,299.29559326171875,297.2445983886719,284.950927734375,1.0,0.6143003702163696,0.6459907293319702,0.6459907293319702,1.0,1.0,-3.280323028564453,1.4296889305114746,1.8506340980529783,0.6889055371284485,0.9491643905639648,0.9491643905639648,0.0,167.0275115966797,172.0,64909.00390625,0.0,2943.31591796875,1.0,278.1499938964844,282.1878356933594,296.5170593261719,300.69403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36005.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936519742012024,1.0,0.0,0.0,3.84199571609497,3.8420217037200928,9.849337629930233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.7470703125,0.0,1757.4892578125,1895.4371337890625,0.0,3740.752197265625,0.948388397693634,1.0,0.0,3.0,1.0,0.0
17923920,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,0.7118780612945557,0.5712424516677856,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9168601036071776,0.487891286611557,0.4631088078022003,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8500341176986694,0.3894873261451721,0.2742044925689697,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8402973413467407,0.3755351305007934,0.3580642342567444,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7221826314926147,0.233498528599739,1.0650969743728638,284.95074462890625,284.95001220703125,301.9443359375,293.5172119140625,299.29559326171875,297.2445983886719,284.950927734375,1.0,0.6143003702163696,0.6459907293319702,0.6459907293319702,1.0,1.0,-3.280323028564453,1.4296889305114746,1.8506340980529783,0.6889055371284485,0.9491643905639648,0.9491643905639648,0.0,167.0275115966797,172.0,64909.00390625,0.0,2943.31591796875,1.0,278.1499938964844,282.1878356933594,296.5170593261719,300.69403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36005.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936519742012024,1.0,0.0,0.0,3.84199571609497,3.8420217037200928,9.849337629930233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.7470703125,0.0,1757.4892578125,1895.4371337890625,0.0,3740.752197265625,0.948388397693634,1.0,0.0,3.0,1.0,0.0
17923980,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.7110093235969543,0.5739656686782837,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.91722309589386,0.4907223284244537,0.4657971858978271,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8491841554641724,0.3901005089282989,0.2746565341949463,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8396966457366943,0.3764443397521972,0.3589553833007812,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7212522029876709,0.2336098998785019,1.0657776594161987,284.9545593261719,284.95001220703125,301.9674987792969,293.5112609863281,299.3016967773437,297.2435913085937,284.9547119140625,1.0,0.6162395477294922,0.642822802066803,0.642822802066803,1.0,1.0,-3.2892634868621826,1.4312031269073486,1.858060359954834,0.6884405612945557,0.953923761844635,0.953923761844635,0.0,168.337890625,175.0,65007.91796875,0.0,2969.760009765625,1.0,278.1499938964844,282.1874084472656,296.51220703125,300.6932373046875,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367266297340392,1.0,0.0,0.0,3.8483853340148926,3.848411321640015,9.882126050797524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.47265625,0.0,1764.0103759765625,1895.4371337890625,0.0,3742.63916015625,0.949725329875946,1.0,0.0,3.0,1.0,0.0
17924040,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.7110093235969543,0.5739656686782837,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.91722309589386,0.4907223284244537,0.4657971858978271,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8491841554641724,0.3901005089282989,0.2746565341949463,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8396966457366943,0.3764443397521972,0.3589553833007812,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7212522029876709,0.2336098998785019,1.0657776594161987,284.9545593261719,284.95001220703125,301.9674987792969,293.5112609863281,299.3016967773437,297.2435913085937,284.9547119140625,1.0,0.6162395477294922,0.642822802066803,0.642822802066803,1.0,1.0,-3.2892634868621826,1.4312031269073486,1.858060359954834,0.6884405612945557,0.953923761844635,0.953923761844635,0.0,168.337890625,175.0,65007.91796875,0.0,2969.760009765625,1.0,278.1499938964844,282.1874084472656,296.51220703125,300.6932373046875,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367266297340392,1.0,0.0,0.0,3.8483853340148926,3.848411321640015,9.882126050797524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.47265625,0.0,1764.0103759765625,1895.4371337890625,0.0,3742.63916015625,0.949725329875946,1.0,0.0,3.0,1.0,0.0
17924100,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9990000128746032,0.7102037072181702,0.5758965015411377,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9170604348182678,0.4921348989009857,0.4671480357646942,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.848495602607727,0.3904016017913818,0.2748854458332062,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.839139461517334,0.3768924474716186,0.3594039380550384,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7205632328987122,0.2336547523736953,1.0661158561706543,284.9560241699219,284.95001220703125,301.9798278808594,293.5090637207031,299.3049621582031,297.2429504394531,284.9561767578125,1.0,0.617418110370636,0.641238808631897,0.641238808631897,1.0,1.0,-3.294430017471313,1.4322503805160522,1.8621797561645508,0.6883404850959778,0.9568531513214112,0.9568531513214112,0.0,169.2194366455078,175.0,65083.1015625,0.0,2985.800048828125,1.0,278.1499938964844,282.1864624023437,296.5106506347656,300.6956481933594,293.1499938964844,293.1499938964844,278.1499938964844,35761.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93694269657135,1.0,0.0,0.0,3.853799104690552,3.853825092315674,9.909948630593135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.8447265625,0.0,1770.064453125,1895.4371337890625,0.0,3744.609375,0.9508948922157288,1.0,0.0,3.0,1.0,0.0
17924160,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9990000128746032,0.709153950214386,0.5781280994415283,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9167165160179138,0.4935427606105804,0.4684993922710418,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8476698398590088,0.3906973004341125,0.2751140296459198,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8384477496147156,0.3773341178894043,0.3598511815071106,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.71975177526474,0.2336886972188949,1.0664300918579102,284.9571533203125,284.95001220703125,301.9927062988281,293.5074462890625,299.308349609375,297.2422790527344,284.957275390625,1.0,0.6187021136283875,0.6395544409751892,0.6395544409751892,1.0,1.0,-3.2999300956726074,1.4333490133285522,1.8665812015533447,0.6882143020629883,0.9599905014038086,0.9599905014038086,0.0,170.2209014892578,163.0,65170.8359375,0.0,3003.279052734375,1.0,278.1499938964844,282.18505859375,296.5096740722656,300.6995544433594,293.1499938964844,293.1499938964844,278.1499938964844,35696.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937224805355072,1.0,0.0,0.0,3.860387802124024,3.8604140281677246,9.943863688022248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.947265625,0.0,1777.6689453125,1895.4371337890625,0.0,3747.1806640625,0.9523358941078186,1.0,0.0,3.0,1.0,0.0
17924220,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.7081403732299805,0.5708901286125183,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9230851531028748,0.496286004781723,0.4709999561309814,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8514192700386047,0.3912179172039032,0.2754216492176056,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8422943353652954,0.3781474232673645,0.3605427145957947,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7225340008735657,0.2336964756250381,1.066098690032959,284.9481506347656,284.95001220703125,302.0201416015625,293.5058898925781,299.3152770996094,297.241455078125,284.9476318359375,1.0,0.616183876991272,0.6361855864524841,0.6361855864524841,1.0,1.0,-3.295060396194458,1.428136110305786,1.8669244050979608,0.6844024062156677,0.9562054872512816,0.9562054872512816,0.0,167.56039428710938,166.0,65109.83984375,0.0,2977.830078125,1.0,278.1499938964844,282.1757202148437,296.50738525390625,300.6988525390625,293.1499938964844,293.1499938964844,278.1499938964844,35914.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375750422477722,1.0,0.0,0.0,3.8661396503448486,3.86616587638855,9.973517762773554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.533203125,0.0,1786.5177001953125,1895.4371337890625,0.0,3750.3720703125,0.9536780714988708,1.0,0.0,3.0,1.0,0.0
17924280,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.7081403732299805,0.5708901286125183,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9230851531028748,0.496286004781723,0.4709999561309814,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8514192700386047,0.3912179172039032,0.2754216492176056,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8422943353652954,0.3781474232673645,0.3605427145957947,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7225340008735657,0.2336964756250381,1.066098690032959,284.9481506347656,284.95001220703125,302.0201416015625,293.5058898925781,299.3152770996094,297.241455078125,284.9476318359375,1.0,0.616183876991272,0.6361855864524841,0.6361855864524841,1.0,1.0,-3.295060396194458,1.428136110305786,1.8669244050979608,0.6844024062156677,0.9562054872512816,0.9562054872512816,0.0,167.56039428710938,166.0,65109.83984375,0.0,2977.830078125,1.0,278.1499938964844,282.1757202148437,296.50738525390625,300.6988525390625,293.1499938964844,293.1499938964844,278.1499938964844,35914.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375750422477722,1.0,0.0,0.0,3.8661396503448486,3.86616587638855,9.973517762773554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.533203125,0.0,1786.5177001953125,1895.4371337890625,0.0,3750.3720703125,0.9536780714988708,1.0,0.0,3.0,1.0,0.0
17924340,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,0.7084107398986816,0.5683183073997498,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9261710047721864,0.498375803232193,0.4729150235652923,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8529094457626343,0.3916157484054565,0.2756659388542175,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8439014554023743,0.3787673413753509,0.3610828816890716,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.723533034324646,0.233729138970375,1.0660125017166138,284.9470520019531,284.95001220703125,302.0426025390625,293.50634765625,299.3215637207031,297.2411193847656,284.9471740722656,1.0,0.6159643530845642,0.633625328540802,0.633625328540802,1.0,1.0,-3.295094013214112,1.425900101661682,1.8691940307617188,0.6819561123847961,0.9537895321846008,0.9537895321846008,0.0,166.68092346191406,166.0,65047.8515625,0.0,2972.984619140625,1.0,278.1499938964844,282.1748046875,296.50543212890625,300.69097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36067.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937349021434784,1.0,0.0,0.0,3.8626670837402335,3.862693071365357,9.955608675227268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.6728515625,0.0,1783.4307861328125,1895.4371337890625,0.0,3748.312255859375,0.9530574679374696,1.0,0.0,3.0,1.0,0.0
17924400,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.7084522843360901,0.5679954290390015,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.926847279071808,0.4990428388118744,0.4735324680805206,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8531526923179626,0.3917469382286072,0.2757516503334045,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8441887497901917,0.3789679706096649,0.361264556646347,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7236689329147339,0.2337457537651062,1.0660502910614014,284.94775390625,284.95001220703125,302.04998779296875,293.5068054199219,299.3236694335937,297.2410583496094,284.94793701171875,1.0,0.6160369515419006,0.6328167915344238,0.6328167915344238,1.0,1.0,-3.295814514160156,1.4255033731460571,1.870311260223389,0.6813752055168152,0.9538809061050416,0.9538809061050416,0.0,166.6017608642578,169.0,65043.16796875,0.0,2974.08984375,1.0,278.1499938964844,282.1750183105469,296.50537109375,300.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,36063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372453093528748,1.0,0.0,0.0,3.8621809482574463,3.862207174301148,9.95310415419226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.0419921875,0.0,1782.796142578125,1895.4371337890625,0.0,3747.367431640625,0.9529569745063782,1.0,0.0,3.0,1.0,0.0
17924460,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.708023726940155,0.5687933564186096,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9283463954925536,0.5018527507781982,0.4761680066585541,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.853162407875061,0.3923152089118957,0.2761486768722534,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8444112539291382,0.379822164773941,0.3620720505714416,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7234401702880859,0.2338323146104812,1.0664634704589844,284.95220947265625,284.95001220703125,302.0819091796875,293.5110778808594,299.3333435058594,297.24078369140625,284.952392578125,1.0,0.6171874403953552,0.6296941637992859,0.6296941637992859,1.0,1.0,-3.301882743835449,1.4254167079925537,1.876466155052185,0.6798534393310547,0.9573096036911012,0.9573096036911012,0.0,167.1280517578125,172.0,65103.83203125,0.0,2990.1162109375,1.0,278.1499938964844,282.1759033203125,296.5093688964844,300.69451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35928.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368683695793152,1.0,0.0,0.0,3.864961862564087,3.864988088607788,9.96744233816571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.8359375,0.0,1785.166259765625,1895.4371337890625,0.0,3743.931396484375,0.9535121321678162,1.0,0.0,3.0,1.0,0.0
17924520,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.708023726940155,0.5687933564186096,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9283463954925536,0.5018527507781982,0.4761680066585541,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.853162407875061,0.3923152089118957,0.2761486768722534,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8444112539291382,0.379822164773941,0.3620720505714416,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7234401702880859,0.2338323146104812,1.0664634704589844,284.95220947265625,284.95001220703125,302.0819091796875,293.5110778808594,299.3333435058594,297.24078369140625,284.952392578125,1.0,0.6171874403953552,0.6296941637992859,0.6296941637992859,1.0,1.0,-3.301882743835449,1.4254167079925537,1.876466155052185,0.6798534393310547,0.9573096036911012,0.9573096036911012,0.0,167.1280517578125,172.0,65103.83203125,0.0,2990.1162109375,1.0,278.1499938964844,282.1759033203125,296.5093688964844,300.69451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35928.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368683695793152,1.0,0.0,0.0,3.864961862564087,3.864988088607788,9.96744233816571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.8359375,0.0,1785.166259765625,1895.4371337890625,0.0,3743.931396484375,0.9535121321678162,1.0,0.0,3.0,1.0,0.0
17924580,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.706672728061676,0.5715335011482239,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9286366105079652,0.504673421382904,0.478845864534378,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8522574305534363,0.3928882181644439,0.276572048664093,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8437439203262329,0.3806782960891723,0.3629122674465179,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7224685549736023,0.2339086532592773,1.066990852355957,284.9563293457031,284.95001220703125,302.1153869628906,293.5194091796875,299.3435363769531,297.24029541015625,284.9565124511719,1.0,0.6190833449363708,0.6265714764595032,0.6265714764595032,1.0,1.0,-3.3105509281158447,1.4264386892318726,1.884112238883972,0.6788720488548279,0.9633849263191224,0.9633849263191224,0.0,168.42608642578125,175.0,65253.2265625,0.0,3016.173583984375,1.0,278.1499938964844,282.1754150390625,296.5184326171875,300.7104797363281,293.1499938964844,293.1499938964844,278.1499938964844,35755.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366822838783264,1.0,0.0,0.0,3.874413013458252,3.874439239501953,1.0016249234467978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.36328125,0.0,1795.521484375,1895.4371337890625,0.0,3742.234619140625,0.9555380940437316,1.0,0.0,3.0,1.0,0.0
17924640,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.706672728061676,0.5715335011482239,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9286366105079652,0.504673421382904,0.478845864534378,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8522574305534363,0.3928882181644439,0.276572048664093,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8437439203262329,0.3806782960891723,0.3629122674465179,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7224685549736023,0.2339086532592773,1.066990852355957,284.9563293457031,284.95001220703125,302.1153869628906,293.5194091796875,299.3435363769531,297.24029541015625,284.9565124511719,1.0,0.6190833449363708,0.6265714764595032,0.6265714764595032,1.0,1.0,-3.3105509281158447,1.4264386892318726,1.884112238883972,0.6788720488548279,0.9633849263191224,0.9633849263191224,0.0,168.42608642578125,175.0,65253.2265625,0.0,3016.173583984375,1.0,278.1499938964844,282.1754150390625,296.5184326171875,300.7104797363281,293.1499938964844,293.1499938964844,278.1499938964844,35755.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366822838783264,1.0,0.0,0.0,3.874413013458252,3.874439239501953,1.0016249234467978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.36328125,0.0,1795.521484375,1895.4371337890625,0.0,3742.234619140625,0.9555380940437316,1.0,0.0,3.0,1.0,0.0
17924700,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.7056208848953247,0.5734884142875671,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9284165501594543,0.5060806274414062,0.4801916182041168,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8515313863754272,0.3931708335876465,0.2767879366874695,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8431431651115417,0.3811013698577881,0.3633370101451874,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7217516303062439,0.233934074640274,1.0672459602355957,284.9579467773437,284.95001220703125,302.1326599121094,293.5249938964844,299.3487854003906,297.2400207519531,284.9580993652344,1.0,0.6202448010444641,0.6250101923942566,0.6250101923942566,1.0,1.0,-3.315596580505371,1.4272401332855225,1.8883564472198489,0.6785165071487427,0.967073619365692,0.967073619365692,0.0,169.30711364746094,175.0,65355.61328125,0.0,3032.107666015625,1.0,278.1499938964844,282.1744384765625,296.52459716796875,300.72216796875,293.1499938964844,293.1499938964844,278.1499938964844,35675.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366924166679382,1.0,0.0,0.0,3.8814914226531982,3.8815176486968994,1.005288027045026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.0908203125,0.0,1803.7056884765625,1895.4371337890625,0.0,3742.3271484375,0.9570828080177308,1.0,0.0,3.0,1.0,0.0
17924760,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.704333484172821,0.5757368206977844,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9280136227607728,0.5074830055236816,0.4815375804901123,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8506705164909363,0.3934490978717804,0.2770041525363922,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8424099087715149,0.3815189898014068,0.363761305809021,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7209142446517944,0.2339475452899933,1.0674718618392944,284.9592590332031,284.95001220703125,302.1502380371094,293.5314636230469,299.35406494140625,297.2397766113281,284.9593811035156,1.0,0.6215078830718994,0.6233541965484619,0.6233541965484619,1.0,1.0,-3.320960998535156,1.428075671195984,1.8928853273391724,0.678125262260437,0.9710081219673156,0.9710081219673156,0.0,170.3048858642578,163.0,65470.8515625,0.0,3049.44287109375,1.0,278.1499938964844,282.17303466796875,296.5316772460937,300.7357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35606.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367589950561525,1.0,0.0,0.0,3.889752864837648,3.889779329299927,1.0095720881508896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.69140625,0.0,1813.4854736328125,1895.4371337890625,0.0,3742.93408203125,0.9589009881019592,1.0,0.0,3.0,1.0,0.0
17924820,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.7028334736824036,0.5685016512870789,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9344601035118104,0.5102130770683289,0.4840264022350311,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8544472455978394,0.3939356207847595,0.2772881388664245,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8462820053100586,0.3822848200798034,0.3644082546234131,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7236599922180176,0.2339139580726623,1.066957950592041,284.95037841796875,284.95001220703125,302.1864013671875,293.5469970703125,299.3642272949219,297.2393798828125,284.9498596191406,1.0,0.6189517378807068,0.6200422644615173,0.6200422644615173,1.0,1.0,-3.315779447555542,1.4223777055740356,1.8934016227722168,0.6738462448120117,0.9687729477882384,0.9687729477882384,0.0,167.63775634765625,166.0,65473.2421875,0.0,3023.0673828125,1.0,278.1499938964844,282.1635437011719,296.5463256835937,300.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,35801.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366664290428162,1.0,0.0,0.0,3.899537086486816,3.8995635509490967,1.0146573004021775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.505859375,0.0,1827.32958984375,1895.4371337890625,0.0,3742.09033203125,0.961140751838684,1.0,0.0,3.0,1.0,0.0
17924880,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.7028334736824036,0.5685016512870789,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9344601035118104,0.5102130770683289,0.4840264022350311,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8544472455978394,0.3939356207847595,0.2772881388664245,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8462820053100586,0.3822848200798034,0.3644082546234131,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7236599922180176,0.2339139580726623,1.066957950592041,284.95037841796875,284.95001220703125,302.1864013671875,293.5469970703125,299.3642272949219,297.2393798828125,284.9498596191406,1.0,0.6189517378807068,0.6200422644615173,0.6200422644615173,1.0,1.0,-3.315779447555542,1.4223777055740356,1.8934016227722168,0.6738462448120117,0.9687729477882384,0.9687729477882384,0.0,167.63775634765625,166.0,65473.2421875,0.0,3023.0673828125,1.0,278.1499938964844,282.1635437011719,296.5463256835937,300.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,35801.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366664290428162,1.0,0.0,0.0,3.899537086486816,3.8995635509490967,1.0146573004021775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.505859375,0.0,1827.32958984375,1895.4371337890625,0.0,3742.09033203125,0.961140751838684,1.0,0.0,3.0,1.0,0.0
17924940,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.7026325464248657,0.5656245350837708,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9381688237190248,0.5129544138908386,0.4865443706512451,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8561708927154541,0.3944312930107116,0.2775951623916626,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8481619954109192,0.3830591142177582,0.3650866746902466,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7247560620307922,0.2339277267456054,1.0667451620101929,284.9497985839844,284.95001220703125,302.22369384765625,293.56573486328125,299.3749389648437,297.2388610839844,284.949951171875,1.0,0.6187697052955627,0.6167303323745728,0.6167303323745728,1.0,1.0,-3.3162591457366943,1.4192429780960083,1.897016286849976,0.6703370213508606,0.9677245020866394,0.9677245020866394,0.0,166.6748809814453,169.0,65478.83203125,0.0,3018.6953125,1.0,278.1499938964844,282.1625366210937,296.5622863769531,300.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,35943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359411597251892,1.0,0.0,0.0,3.900156974792481,3.90018367767334,1.0149799436476314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.51171875,0.0,1829.24755859375,1895.4371337890625,0.0,3735.47509765625,0.9614386558532716,1.0,0.0,3.0,1.0,0.0
17925000,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.7026325464248657,0.5656245350837708,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9381688237190248,0.5129544138908386,0.4865443706512451,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8561708927154541,0.3944312930107116,0.2775951623916626,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8481619954109192,0.3830591142177582,0.3650866746902466,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7247560620307922,0.2339277267456054,1.0667451620101929,284.9497985839844,284.95001220703125,302.22369384765625,293.56573486328125,299.3749389648437,297.2388610839844,284.949951171875,1.0,0.6187697052955627,0.6167303323745728,0.6167303323745728,1.0,1.0,-3.3162591457366943,1.4192429780960083,1.897016286849976,0.6703370213508606,0.9677245020866394,0.9677245020866394,0.0,166.6748809814453,169.0,65478.83203125,0.0,3018.6953125,1.0,278.1499938964844,282.1625366210937,296.5622863769531,300.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,35943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359411597251892,1.0,0.0,0.0,3.900156974792481,3.90018367767334,1.0149799436476314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.51171875,0.0,1829.24755859375,1895.4371337890625,0.0,3735.47509765625,0.9614386558532716,1.0,0.0,3.0,1.0,0.0
17925060,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.7016814947128296,0.5664436221122742,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9395833015441896,0.5157501697540283,0.4891657829284668,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.85614413022995,0.3949687778949737,0.2779705226421356,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8483388423919678,0.3838701248168945,0.3658530414104461,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7244872450828552,0.2339819222688675,1.0670130252838137,284.95428466796875,284.95001220703125,302.2619934082031,293.5873413085937,299.3866577148437,297.2387084960937,284.9544982910156,1.0,0.6198862791061401,0.613671600818634,0.613671600818634,1.0,1.0,-3.3220860958099365,1.4186776876449585,1.903408408164978,0.6683560609817505,0.9725674986839294,0.9725674986839294,0.0,167.19619750976562,172.0,65606.4609375,0.0,3034.33203125,1.0,278.1499938964844,282.16339111328125,296.58404541015625,300.7962341308594,293.1499938964844,293.1499938964844,278.1499938964844,35818.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935261845588684,1.0,0.0,0.0,3.906960010528565,3.906986713409424,1.0185239034399274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2353515625,0.0,1836.830810546875,1895.4371337890625,0.0,3729.275390625,0.9629091620445251,1.0,0.0,3.0,1.0,0.0
17925120,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.7016814947128296,0.5664436221122742,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9395833015441896,0.5157501697540283,0.4891657829284668,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.85614413022995,0.3949687778949737,0.2779705226421356,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8483388423919678,0.3838701248168945,0.3658530414104461,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7244872450828552,0.2339819222688675,1.0670130252838137,284.95428466796875,284.95001220703125,302.2619934082031,293.5873413085937,299.3866577148437,297.2387084960937,284.9544982910156,1.0,0.6198862791061401,0.613671600818634,0.613671600818634,1.0,1.0,-3.3220860958099365,1.4186776876449585,1.903408408164978,0.6683560609817505,0.9725674986839294,0.9725674986839294,0.0,167.19619750976562,172.0,65606.4609375,0.0,3034.33203125,1.0,278.1499938964844,282.16339111328125,296.58404541015625,300.7962341308594,293.1499938964844,293.1499938964844,278.1499938964844,35818.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935261845588684,1.0,0.0,0.0,3.906960010528565,3.906986713409424,1.0185239034399274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2353515625,0.0,1836.830810546875,1895.4371337890625,0.0,3729.275390625,0.9629091620445251,1.0,0.0,3.0,1.0,0.0
17925180,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.6998106837272644,0.5692230463027954,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9397767782211304,0.5185572504997253,0.4918304681777954,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.855182409286499,0.3955134749412536,0.2783741056919098,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8476033210754395,0.3846856653690338,0.3666548132896423,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7234657406806946,0.2340235859155655,1.0673904418945312,284.9585266113281,284.95001220703125,302.3012084960937,293.61151123046875,299.3987731933594,297.2387084960937,284.9587097167969,1.0,0.6217520833015442,0.6106128096580505,0.6106128096580505,1.0,1.0,-3.3305346965789795,1.4192160367965698,1.9113187789916992,0.666894793510437,0.9801491498947144,0.9801491498947144,0.0,168.49366760253906,160.0,65814.09375,0.0,3060.15625,1.0,278.1499938964844,282.16290283203125,296.6093444824219,300.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,35659.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934849202632904,1.0,0.0,0.0,3.919922828674317,3.9199492931365967,1.0252937272525742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.3642578125,0.0,1851.9793701171875,1895.4371337890625,0.0,3725.507568359375,0.9657406210899352,1.0,0.0,3.0,1.0,0.0
17925240,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.6998106837272644,0.5692230463027954,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9397767782211304,0.5185572504997253,0.4918304681777954,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.855182409286499,0.3955134749412536,0.2783741056919098,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8476033210754395,0.3846856653690338,0.3666548132896423,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7234657406806946,0.2340235859155655,1.0673904418945312,284.9585266113281,284.95001220703125,302.3012084960937,293.61151123046875,299.3987731933594,297.2387084960937,284.9587097167969,1.0,0.6217520833015442,0.6106128096580505,0.6106128096580505,1.0,1.0,-3.3305346965789795,1.4192160367965698,1.9113187789916992,0.666894793510437,0.9801491498947144,0.9801491498947144,0.0,168.49366760253906,160.0,65814.09375,0.0,3060.15625,1.0,278.1499938964844,282.16290283203125,296.6093444824219,300.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,35659.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934849202632904,1.0,0.0,0.0,3.919922828674317,3.9199492931365967,1.0252937272525742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.3642578125,0.0,1851.9793701171875,1895.4371337890625,0.0,3725.507568359375,0.9657406210899352,1.0,0.0,3.0,1.0,0.0
17925300,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.6989729404449463,0.5662087798118591,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9426026940345764,0.519935131072998,0.4930945634841919,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8568185567855835,0.3957613408565521,0.2785253524780273,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.849295437335968,0.3850686550140381,0.3669866323471069,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7246255874633789,0.2340167313814163,1.0672270059585571,284.9560241699219,284.95001220703125,302.32110595703125,293.62451171875,299.4046325683594,297.23876953125,284.95562744140625,1.0,0.6206344962120056,0.6090834736824036,0.6090834736824036,1.0,1.0,-3.32883358001709,1.4167457818984983,1.9120877981185915,0.6649678945541382,0.9809699654579164,0.9809699654579164,0.0,167.41305541992188,160.0,65851.7265625,0.0,3050.2900390625,1.0,278.1499938964844,282.1592712402344,296.6225891113281,300.8510131835937,293.1499938964844,293.1499938964844,278.1499938964844,35673.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346786141395568,1.0,0.0,0.0,3.926279544830322,3.9263062477111816,1.028621682053199e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.64453125,0.0,1860.18798828125,1895.4371337890625,0.0,3723.949462890625,0.9671399593353271,1.0,0.0,3.0,1.0,0.0
17925360,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,0.6987529993057251,0.5607309341430664,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9469334483146667,0.5212898850440979,0.4943041205406189,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8596703410148621,0.3959884345531463,0.2786374688148498,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8521729111671448,0.3854320347309112,0.3672660291194916,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7267265915870667,0.2340010106563568,1.0668364763259888,284.9504699707031,284.95001220703125,302.3411560058594,293.6380310058594,299.4102478027344,297.2386474609375,284.95001220703125,1.0,0.6187348365783691,0.6075041890144348,0.6075041890144348,1.0,1.0,-3.3237080574035645,1.4126865863800049,1.911021590232849,0.6620408296585083,0.9781848788261414,0.9781848788261414,0.0,165.3573760986328,163.0,65817.7265625,0.0,3027.453857421875,1.0,278.1499938964844,282.1547241210937,296.6354064941406,300.8644104003906,293.1499938964844,293.1499938964844,278.1499938964844,35822.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343806505203248,1.0,0.0,0.0,3.928654909133911,3.9286816120147705,1.0298667802999262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.2265625,0.0,1864.4190673828125,1895.4371337890625,0.0,3721.22802734375,0.9677310585975648,1.0,0.0,3.0,1.0,0.0
17925420,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.6988652348518372,0.5572099685668945,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9509313106536864,0.5240381956100464,0.4968204498291015,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8617608547210693,0.3964765071868896,0.2789336144924164,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.854412853717804,0.3861925899982452,0.3679234981536865,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7281057834625244,0.23403400182724,1.0666708946228027,284.9504699707031,284.95001220703125,302.3817443847656,293.6665344238281,299.4219055175781,297.2382507324219,284.9506225585937,1.0,0.6183269023895264,0.6043456792831421,0.6043456792831421,1.0,1.0,-3.323429107666016,1.409058928489685,1.9143701791763303,0.6580671072006226,0.9777823686599731,0.9777823686599731,0.0,164.15377807617188,181.0,65843.5546875,0.0,3020.058837890625,1.0,278.1499938964844,282.1544189453125,296.6617431640625,300.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35931.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333869218826294,1.0,0.0,0.0,3.929819107055664,3.929845809936523,1.0304771649316535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4189453125,0.0,1866.7791748046875,1895.4371337890625,0.0,3712.146484375,0.968123972415924,1.0,0.0,3.0,1.0,0.0
17925480,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.6988652348518372,0.5572099685668945,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9509313106536864,0.5240381956100464,0.4968204498291015,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8617608547210693,0.3964765071868896,0.2789336144924164,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.854412853717804,0.3861925899982452,0.3679234981536865,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7281057834625244,0.23403400182724,1.0666708946228027,284.9504699707031,284.95001220703125,302.3817443847656,293.6665344238281,299.4219055175781,297.2382507324219,284.9506225585937,1.0,0.6183269023895264,0.6043456792831421,0.6043456792831421,1.0,1.0,-3.323429107666016,1.409058928489685,1.9143701791763303,0.6580671072006226,0.9777823686599731,0.9777823686599731,0.0,164.15377807617188,181.0,65843.5546875,0.0,3020.058837890625,1.0,278.1499938964844,282.1544189453125,296.6617431640625,300.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35931.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333869218826294,1.0,0.0,0.0,3.929819107055664,3.929845809936523,1.0304771649316535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4189453125,0.0,1866.7791748046875,1895.4371337890625,0.0,3712.146484375,0.968123972415924,1.0,0.0,3.0,1.0,0.0
17925540,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9990000128746032,0.6973479390144348,0.5668861865997314,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9465345740318298,0.526439905166626,0.499167263507843,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.85731041431427,0.3969666361808777,0.2793478965759277,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8502402305603027,0.3869069516658783,0.3686968386173248,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7244366407394409,0.2341252714395523,1.0676064491271973,284.9635925292969,284.95001220703125,302.4162292480469,293.6918029785156,299.4325866699219,297.23828125,284.9644470214844,1.0,0.6231850385665894,0.6016925573348999,0.6016925573348999,1.0,1.0,-3.3404109477996826,1.413702130317688,1.9267088174819944,0.658460795879364,0.99021315574646,0.99021315574646,0.0,168.09500122070312,181.0,66145.3515625,0.0,3079.634765625,1.0,278.1499938964844,282.1611022949219,296.688232421875,300.92779541015625,293.1499938964844,293.1499938964844,278.1499938964844,35603.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327573776245116,1.0,0.0,0.0,3.9408118724823,3.9408388137817374,1.036250296237995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0234375,0.0,1878.2130126953125,1895.4371337890625,0.0,3706.3896484375,0.9704882502555848,1.0,0.0,3.0,1.0,0.0
17925600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9990000128746032,0.6967213749885559,0.5696824789047241,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.945121169090271,0.5269044041633606,0.4996353387832641,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8560256958007812,0.397066205739975,0.279441624879837,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.849018394947052,0.3870484232902527,0.368863582611084,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7233819961547852,0.2341408729553222,1.067854881286621,284.9667358398437,284.95001220703125,302.4228515625,293.6967468261719,299.4347229003906,297.2383728027344,284.9676208496094,1.0,0.6244468688964844,0.6011872291564941,0.6011872291564941,1.0,1.0,-3.34494686126709,1.415155291557312,1.929791688919068,0.6588555574417114,0.9939340353012084,0.9939340353012084,0.0,169.23367309570312,184.0,66232.9375,0.0,3096.126708984375,1.0,278.1499938964844,282.1623229980469,296.6938171386719,300.9376525878906,293.1499938964844,293.1499938964844,278.1499938964844,35508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327265620231628,1.0,0.0,0.0,3.9448535442352295,3.944880485534668,1.0383770359112532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.87109375,0.0,1882.640869140625,1895.4371337890625,0.0,3706.107666015625,0.9713555574417114,1.0,0.0,3.0,1.0,0.0
