time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.6933989524841309,0.5771952867507935,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9417820572853088,0.5287939310073853,0.5015116930007935,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8527302145957947,0.3974567353725433,0.2797904014587402,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8459284901618958,0.3876088261604309,0.3694969117641449,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7205580472946167,0.2341520190238952,1.068495750427246,284.9748840332031,284.95001220703125,302.4500732421875,293.7174072265625,299.4434814453125,297.2391357421875,284.97540283203125,1.0,0.6276877522468567,0.5991268157958984,0.5991268157958984,1.0,1.0,-3.3582029342651367,1.418651819229126,1.9395512342453003,0.6595228314399719,1.0,1.0,0.0,172.3785400390625,184.0,66538.25,0.0,3143.50244140625,1.0,278.1499938964844,282.1636962890625,296.7177124023437,300.981689453125,293.1499938964844,293.1499938964844,278.1499938964844,35398.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329336285591124,1.0,0.0,0.0,3.961966991424561,3.961994171142578,1.0474058171894285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.13671875,0.0,1903.8465576171875,1895.4371337890625,0.0,3708.001220703125,0.9750359654426576,1.0,0.0,3.0,1.0,0.0
17925720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6914660334587097,0.580695629119873,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9403009414672852,0.5297704935073853,0.5024752020835876,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8512347340583801,0.3976572751998901,0.279964417219162,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8445318341255188,0.387895405292511,0.3698145747184753,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7192243337631226,0.234134092926979,1.068688154220581,284.979736328125,284.95001220703125,302.4642944335937,293.7283630371094,299.4480895996094,297.23974609375,284.9803466796875,1.0,0.6292870044708252,0.5980557203292847,0.5980557203292847,1.0,1.0,-3.3643951416015625,1.420143723487854,1.9442514181137085,0.659641683101654,1.0,1.0,0.0,173.853759765625,187.0,66668.046875,0.0,3165.792724609375,1.0,278.1499938964844,282.16571044921875,296.72967529296875,301.0027770996094,293.1499938964844,293.1499938964844,278.1499938964844,35483.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331072568893432,1.0,0.0,0.0,3.9675331115722656,3.967560052871704,1.050350874720607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.6552734375,0.0,1911.76171875,1895.4371337890625,0.0,3709.58935546875,0.9763271808624268,1.0,0.0,3.0,1.0,0.0
17925780,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.685470700263977,0.5902568101882935,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.936420440673828,0.5326271057128906,0.5052798986434937,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8472707271575928,0.3982580900192261,0.2804729044437408,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8408340811729431,0.3887357711791992,0.3707326054573059,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7155151963233948,0.2340235263109207,1.0689136981964111,284.99560546875,284.95001220703125,302.5060119628906,293.7611389160156,299.4603271484375,297.239501953125,284.9962463378906,1.0,0.6336624026298523,0.5949242115020752,0.5949242115020752,1.0,1.0,-3.381255865097046,1.423861742019653,1.957394242286682,0.6596943736076355,1.0,1.0,0.0,177.92478942871094,190.0,66993.359375,0.0,3227.1875,1.0,278.1499938964844,282.1735534667969,296.7630920410156,301.0591125488281,293.1499938964844,293.1499938964844,278.1499938964844,35685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335410594940186,1.0,0.0,0.0,3.978990793228149,3.979017972946167,1.0564260719547749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.2998046875,0.0,1928.3529052734373,1895.4371337890625,0.0,3713.5556640625,0.9790459275245668,1.0,0.0,3.0,1.0,0.0
17925840,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.685470700263977,0.5902568101882935,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.936420440673828,0.5326271057128906,0.5052798986434937,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8472707271575928,0.3982580900192261,0.2804729044437408,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8408340811729431,0.3887357711791992,0.3707326054573059,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7155151963233948,0.2340235263109207,1.0689136981964111,284.99560546875,284.95001220703125,302.5060119628906,293.7611389160156,299.4603271484375,297.239501953125,284.9962463378906,1.0,0.6336624026298523,0.5949242115020752,0.5949242115020752,1.0,1.0,-3.381255865097046,1.423861742019653,1.957394242286682,0.6596943736076355,1.0,1.0,0.0,177.92478942871094,190.0,66993.359375,0.0,3227.1875,1.0,278.1499938964844,282.1735534667969,296.7630920410156,301.0591125488281,293.1499938964844,293.1499938964844,278.1499938964844,35685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335410594940186,1.0,0.0,0.0,3.978990793228149,3.979017972946167,1.0564260719547749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.2998046875,0.0,1928.3529052734373,1895.4371337890625,0.0,3713.5556640625,0.9790459275245668,1.0,0.0,3.0,1.0,0.0
17925900,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6823538541793823,0.5946661829948425,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9347285628318788,0.5340571403503418,0.5066787600517273,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8455068469047546,0.398568719625473,0.2807305455207824,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8391901254653931,0.3891584277153015,0.3711889386177063,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7137612104415894,0.2339395582675933,1.0688588619232178,285.0039978027344,284.95001220703125,302.5268859863281,293.77783203125,299.4661560058594,297.23907470703125,285.0046691894531,1.0,0.6356891989707947,0.5933584570884705,0.5933584570884705,1.0,1.0,-3.38903546333313,1.425381064414978,1.963654398918152,0.6595682501792908,1.0,1.0,0.0,179.82456970214844,190.0,67133.8359375,0.0,3255.8310546875,1.0,278.1499938964844,282.1781921386719,296.7793884277344,301.0849304199219,293.1499938964844,293.1499938964844,278.1499938964844,35751.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93366277217865,1.0,0.0,0.0,3.9826622009277344,3.982689619064331,1.0583765970295644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.6953125,0.0,1933.6968994140625,1895.4371337890625,0.0,3714.668212890625,0.9799195528030396,1.0,0.0,3.0,1.0,0.0
17925960,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6791832447052002,0.5989030599594116,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9331558346748352,0.5354887247085571,0.508077085018158,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8438480496406555,0.3988853991031647,0.2809910774230957,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8376440405845642,0.3895829916000366,0.37164506316185,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7120499014854431,0.233844593167305,1.0687381029129028,285.0125427246094,284.95001220703125,302.5478210449219,293.7947082519531,299.4716186523437,297.2386779785156,285.0132141113281,1.0,0.6376436948776245,0.5916000604629517,0.5916000604629517,1.0,1.0,-3.3965306282043457,1.4265167713165283,1.9700138568878167,0.6591229438781738,1.0,1.0,0.0,181.66275024414065,193.0,67265.3203125,0.0,3283.5908203125,1.0,278.1499938964844,282.1831359863281,296.7958068847656,301.11016845703125,293.1499938964844,293.1499938964844,278.1499938964844,35803.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337243437767028,1.0,0.0,0.0,3.985539436340332,3.9855666160583496,1.0599062534311088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.037109375,0.0,1937.8907470703125,1895.4371337890625,0.0,3715.23095703125,0.9806039333343506,1.0,0.0,3.0,1.0,0.0
17926020,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.6728417277336121,0.6059888601303101,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9299427270889282,0.5383496284484863,0.5108778476715088,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8405228853225708,0.3995262384414673,0.2815227806568146,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8345305323600769,0.3904297947883606,0.3725617229938507,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7084739804267883,0.2336269468069076,1.0683811902999878,285.0288391113281,284.95001220703125,302.589599609375,293.82879638671875,299.48223876953125,297.2380065917969,285.0294494628906,1.0,0.6412866115570068,0.5880832076072693,0.5880832076072693,1.0,1.0,-3.409531593322754,1.427778720855713,1.9817529916763303,0.6576103568077087,1.0,1.0,0.0,185.35061645507807,196.0,67495.3046875,0.0,3335.122802734375,1.0,278.1499938964844,282.1929016113281,296.8288879394531,301.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,35875.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336841106414796,1.0,0.0,0.0,3.989556074142456,3.9895834922790527,1.0620436796671129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.7841796875,0.0,1943.7557373046875,1895.4371337890625,0.0,3714.863037109375,0.9815592169761658,1.0,0.0,3.0,1.0,0.0
17926080,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.6728417277336121,0.6059888601303101,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9299427270889282,0.5383496284484863,0.5108778476715088,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8405228853225708,0.3995262384414673,0.2815227806568146,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8345305323600769,0.3904297947883606,0.3725617229938507,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7084739804267883,0.2336269468069076,1.0683811902999878,285.0288391113281,284.95001220703125,302.589599609375,293.82879638671875,299.48223876953125,297.2380065917969,285.0294494628906,1.0,0.6412866115570068,0.5880832076072693,0.5880832076072693,1.0,1.0,-3.409531593322754,1.427778720855713,1.9817529916763303,0.6576103568077087,1.0,1.0,0.0,185.35061645507807,196.0,67495.3046875,0.0,3335.122802734375,1.0,278.1499938964844,282.1929016113281,296.8288879394531,301.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,35875.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336841106414796,1.0,0.0,0.0,3.989556074142456,3.9895834922790527,1.0620436796671129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.7841796875,0.0,1943.7557373046875,1895.4371337890625,0.0,3714.863037109375,0.9815592169761658,1.0,0.0,3.0,1.0,0.0
17926140,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9923511743545532,0.6679888963699341,0.6021937727928162,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9238573908805848,0.5411269664764404,0.5137010812759399,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8351564407348633,0.4000816345214844,0.282072365283966,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8293942809104919,0.3912002146244049,0.373504638671875,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7028747797012329,0.233362466096878,1.068184494972229,285.0330505371094,284.95001220703125,302.6312561035156,293.8631286621094,299.49200439453125,297.2372436523437,285.0331115722656,1.0,0.6438842415809631,0.5845664143562317,0.5845664143562317,1.0,1.0,-3.4095659255981445,1.4231551885604858,1.9864107370376587,0.6531955599784851,1.0,1.0,0.0,190.37168884277344,199.0,67562.3515625,0.0,3364.8134765625,1.0,278.1499938964844,282.1947937011719,296.86138916015625,301.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,35923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333069920539856,1.0,0.0,0.0,3.9922258853912354,3.992253303527832,1.0634656746333349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.09765625,0.0,1947.6607666015625,1895.4371337890625,0.0,3711.41552734375,0.9821942448616028,1.0,0.0,3.0,1.0,0.0
17926200,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9923511743545532,0.6679888963699341,0.6021937727928162,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9238573908805848,0.5411269664764404,0.5137010812759399,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8351564407348633,0.4000816345214844,0.282072365283966,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8293942809104919,0.3912002146244049,0.373504638671875,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7028747797012329,0.233362466096878,1.068184494972229,285.0330505371094,284.95001220703125,302.6312561035156,293.8631286621094,299.49200439453125,297.2372436523437,285.0331115722656,1.0,0.6438842415809631,0.5845664143562317,0.5845664143562317,1.0,1.0,-3.4095659255981445,1.4231551885604858,1.9864107370376587,0.6531955599784851,1.0,1.0,0.0,190.37168884277344,199.0,67562.3515625,0.0,3364.8134765625,1.0,278.1499938964844,282.1947937011719,296.86138916015625,301.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,35923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333069920539856,1.0,0.0,0.0,3.9922258853912354,3.992253303527832,1.0634656746333349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.09765625,0.0,1947.6607666015625,1895.4371337890625,0.0,3711.41552734375,0.9821942448616028,1.0,0.0,3.0,1.0,0.0
17926260,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9864665865898132,0.6642559766769409,0.5988538861274719,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9198179244995116,0.5438776612281799,0.5164332985877991,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.831281304359436,0.400594025850296,0.2825452387332916,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8257147669792175,0.3919434547424316,0.374359130859375,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6986926794052124,0.2331543564796447,1.0679117441177368,285.0372619628906,284.95001220703125,302.672607421875,293.8973693847656,299.5022277832031,297.2367248535156,285.0374450683594,1.0,0.6460762619972229,0.5813766717910767,0.5813766717910767,1.0,1.0,-3.4106767177581787,1.4193590879440308,1.991317629814148,0.6491467356681824,1.0,1.0,0.0,194.2850646972656,202.0,67634.3515625,0.0,3389.64013671875,1.0,278.1499938964844,282.1973571777344,296.8940124511719,301.237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35952.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932553768157959,1.0,0.0,0.0,3.993810176849365,3.993837594985962,1.0643099130902556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.5205078125,0.0,1949.9803466796875,1895.4371337890625,0.0,3704.52685546875,0.982571005821228,1.0,0.0,3.0,1.0,0.0
17926320,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9864665865898132,0.6642559766769409,0.5988538861274719,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9198179244995116,0.5438776612281799,0.5164332985877991,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.831281304359436,0.400594025850296,0.2825452387332916,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8257147669792175,0.3919434547424316,0.374359130859375,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6986926794052124,0.2331543564796447,1.0679117441177368,285.0372619628906,284.95001220703125,302.672607421875,293.8973693847656,299.5022277832031,297.2367248535156,285.0374450683594,1.0,0.6460762619972229,0.5813766717910767,0.5813766717910767,1.0,1.0,-3.4106767177581787,1.4193590879440308,1.991317629814148,0.6491467356681824,1.0,1.0,0.0,194.2850646972656,202.0,67634.3515625,0.0,3389.64013671875,1.0,278.1499938964844,282.1973571777344,296.8940124511719,301.237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35952.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932553768157959,1.0,0.0,0.0,3.993810176849365,3.993837594985962,1.0643099130902556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.5205078125,0.0,1949.9803466796875,1895.4371337890625,0.0,3704.52685546875,0.982571005821228,1.0,0.0,3.0,1.0,0.0
17926380,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9810751676559448,0.6608701944351196,0.5959131121635437,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9166440963745116,0.5466359853744507,0.5191501975059509,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8280243873596191,0.4011000394821167,0.2829965949058532,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8226345181465149,0.3926857709884643,0.3751912713050842,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6951472759246826,0.2330023497343063,1.0678168535232544,285.0422668457031,284.95001220703125,302.71356201171875,293.9312438964844,299.5121765136719,297.2364501953125,285.0424499511719,1.0,0.6480492353439331,0.5781869292259216,0.5781869292259216,1.0,1.0,-3.411836624145508,1.4155086278915403,1.9963279962539675,0.6450347900390625,1.0,1.0,0.0,197.7527618408203,205.0,67704.625,0.0,3412.56787109375,1.0,278.1499938964844,282.2005920410156,296.9272155761719,301.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35969.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316943287849426,1.0,0.0,0.0,3.994741439819336,3.9947688579559326,1.0648062698237482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.0712890625,0.0,1951.3448486328125,1895.4371337890625,0.0,3696.661865234375,0.9827924966812134,1.0,0.0,3.0,1.0,0.0
17926440,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9810751676559448,0.6608701944351196,0.5959131121635437,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9166440963745116,0.5466359853744507,0.5191501975059509,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8280243873596191,0.4011000394821167,0.2829965949058532,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8226345181465149,0.3926857709884643,0.3751912713050842,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6951472759246826,0.2330023497343063,1.0678168535232544,285.0422668457031,284.95001220703125,302.71356201171875,293.9312438964844,299.5121765136719,297.2364501953125,285.0424499511719,1.0,0.6480492353439331,0.5781869292259216,0.5781869292259216,1.0,1.0,-3.411836624145508,1.4155086278915403,1.9963279962539675,0.6450347900390625,1.0,1.0,0.0,197.7527618408203,205.0,67704.625,0.0,3412.56787109375,1.0,278.1499938964844,282.2005920410156,296.9272155761719,301.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35969.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316943287849426,1.0,0.0,0.0,3.994741439819336,3.9947688579559326,1.0648062698237482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.0712890625,0.0,1951.3448486328125,1895.4371337890625,0.0,3696.661865234375,0.9827924966812134,1.0,0.0,3.0,1.0,0.0
17926500,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9784456491470336,0.6592205166816711,0.5944913625717163,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9152459502220154,0.5480191111564636,0.5205084085464478,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8265285491943359,0.401354044675827,0.2832199037075043,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8212209939956665,0.3930585980415344,0.3756050169467926,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6935131549835205,0.2329388111829757,1.0678138732910156,285.044921875,284.95001220703125,302.7338562011719,293.94793701171875,299.5170593261719,297.23638916015625,285.0451354980469,1.0,0.6490055322647095,0.5765920281410217,0.5765920281410217,1.0,1.0,-3.412522792816162,1.413596272468567,1.9989265203475952,0.642967164516449,1.0,1.0,0.0,199.4035797119141,205.0,67740.1171875,0.0,3423.8017578125,1.0,278.1499938964844,282.2023620605469,296.9437561035156,301.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,35975.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312646389007568,1.0,0.0,0.0,3.995083332061768,3.995110750198364,1.0649886235114536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.9052734375,0.0,1951.845947265625,1895.4371337890625,0.0,3692.7275390625,0.982873797416687,1.0,0.0,3.0,1.0,0.0
17926560,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9758452773094176,0.6575925946235657,0.5930925607681274,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9139472246170044,0.5494047999382019,0.5218672752380371,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8251012563705444,0.4016092717647552,0.2834425568580627,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8198726177215576,0.3934328556060791,0.3760181963443756,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6919527649879456,0.2328824549913406,1.067837834358215,285.0477905273437,284.95001220703125,302.7539978027344,293.96441650390625,299.5221252441406,297.2363586425781,285.0480041503906,1.0,0.6499472856521606,0.5751389861106873,0.5751389861106873,1.0,1.0,-3.4132678508758545,1.411874771118164,2.0013930797576904,0.641076922416687,1.0,1.0,0.0,201.01287841796875,208.0,67776.953125,0.0,3434.935546875,1.0,278.1499938964844,282.2042541503906,296.960205078125,301.3130187988281,293.1499938964844,293.1499938964844,278.1499938964844,35980.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308428764343262,1.0,0.0,0.0,3.995358467102051,3.995385885238648,1.0651352795321143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.89453125,0.0,1952.249267578125,1895.4371337890625,0.0,3688.864501953125,0.9829392433166504,1.0,0.0,3.0,1.0,0.0
17926620,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9707054495811462,0.6543940901756287,0.5903510451316833,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9115938544273376,0.5521835684776306,0.5245881080627441,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8224117159843445,0.4021234214305877,0.2838873565196991,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8173314332962036,0.3941855132579803,0.3768444657325744,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6890161037445068,0.2327895611524582,1.0679652690887451,285.05377197265625,284.95001220703125,302.79376220703125,293.9966125488281,299.5319519042969,297.23638916015625,285.0539855957031,1.0,0.6518007516860962,0.5722329020500183,0.5722329020500183,1.0,1.0,-3.414925098419189,1.4084696769714355,2.006455421447754,0.6373009085655212,1.0,1.0,0.0,204.1358184814453,211.0,67850.3671875,0.0,3457.05126953125,1.0,278.1499938964844,282.208251953125,296.99237060546875,301.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,35986.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300253391265868,1.0,0.0,0.0,3.99573278427124,3.995760440826416,1.0653349136191537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.736328125,0.0,1952.7982177734373,1895.4371337890625,0.0,3681.373291015625,0.9830282926559448,1.0,0.0,3.0,1.0,0.0
17926680,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9707054495811462,0.6543940901756287,0.5903510451316833,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9115938544273376,0.5521835684776306,0.5245881080627441,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8224117159843445,0.4021234214305877,0.2838873565196991,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8173314332962036,0.3941855132579803,0.3768444657325744,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6890161037445068,0.2327895611524582,1.0679652690887451,285.05377197265625,284.95001220703125,302.79376220703125,293.9966125488281,299.5319519042969,297.23638916015625,285.0539855957031,1.0,0.6518007516860962,0.5722329020500183,0.5722329020500183,1.0,1.0,-3.414925098419189,1.4084696769714355,2.006455421447754,0.6373009085655212,1.0,1.0,0.0,204.1358184814453,211.0,67850.3671875,0.0,3457.05126953125,1.0,278.1499938964844,282.208251953125,296.99237060546875,301.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,35986.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300253391265868,1.0,0.0,0.0,3.99573278427124,3.995760440826416,1.0653349136191537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.736328125,0.0,1952.7982177734373,1895.4371337890625,0.0,3681.373291015625,0.9830282926559448,1.0,0.0,3.0,1.0,0.0
17926740,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.965962052345276,0.6514869928359985,0.587861955165863,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9096059203147888,0.5547438263893127,0.5270933508872986,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8200480937957764,0.4025982618331909,0.2842965126037597,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8150938749313354,0.3948800563812256,0.3776048421859741,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.686444878578186,0.2327156513929367,1.0681312084197998,285.0592956542969,284.95001220703125,302.8296203613281,294.0251159667969,299.5406494140625,297.2364501953125,285.0595092773437,1.0,0.6534917950630188,0.5695592761039734,0.5695592761039734,1.0,1.0,-3.4165499210357666,1.4053120613098145,2.011237859725952,0.6337852478027344,1.0,1.0,0.0,206.96316528320312,211.0,67916.3984375,0.0,3477.386962890625,1.0,278.1499938964844,282.2119445800781,297.0212097167969,301.3841247558594,293.1499938964844,293.1499938964844,278.1499938964844,35991.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293363094329834,1.0,0.0,0.0,3.9959778785705566,3.996005535125733,1.0654656534825335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.8017578125,0.0,1953.1575927734373,1895.4371337890625,0.0,3675.05615234375,0.9830865859985352,1.0,0.0,3.0,1.0,0.0
17926800,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9655503630638124,0.6512370705604553,0.5876480937004089,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9094409346580504,0.5549663305282593,0.5273110270500183,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8198474049568176,0.4026395380496979,0.2843320071697235,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.814903736114502,0.3949404060840606,0.3776708543300628,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6862274408340454,0.2327098846435547,1.068148493766785,285.05975341796875,284.95001220703125,302.83270263671875,294.02752685546875,299.5413818359375,297.2364501953125,285.0599670410156,1.0,0.6536383628845215,0.5693268179893494,0.5693268179893494,1.0,1.0,-3.4166975021362305,1.4050370454788208,2.011660575866699,0.6334782838821411,1.0,1.0,0.0,207.206787109375,214.0,67921.9453125,0.0,3479.15771484375,1.0,278.1499938964844,282.2122802734375,297.02362060546875,301.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,35991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292766451835632,1.0,0.0,0.0,3.995993852615357,3.996021509170532,1.065474066308525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.1533203125,0.0,1953.180908203125,1895.4371337890625,0.0,3674.509033203125,0.9830904006958008,1.0,0.0,3.0,1.0,0.0
17926860,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9603947401046752,0.6481330394744873,0.5849924683570862,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9074636697769164,0.5577492117881775,0.5300331711769104,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.817386269569397,0.403155505657196,0.2847756147384643,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8125686049461365,0.395695149898529,0.3784959316253662,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.683571994304657,0.2326429486274719,1.0683869123458862,285.0655517578125,284.95001220703125,302.8707580566406,294.0568542480469,299.5500793457031,297.236572265625,285.0657653808594,1.0,0.6554663777351379,0.5664258599281311,0.5664258599281311,1.0,1.0,-3.418590784072876,1.4015837907791138,2.0170068740844727,0.6296229362487793,1.0,1.0,0.0,210.2352752685547,217.0,67989.0,0.0,3501.3232421875,1.0,278.1499938964844,282.21612548828125,297.0529479980469,301.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,35994.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285656213760376,1.0,0.0,0.0,3.996148824691773,3.996176481246948,1.0655567166395483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.53125,0.0,1953.4080810546875,1895.4371337890625,0.0,3667.986572265625,0.983127236366272,1.0,0.0,3.0,1.0,0.0
17926920,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9603947401046752,0.6481330394744873,0.5849924683570862,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9074636697769164,0.5577492117881775,0.5300331711769104,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.817386269569397,0.403155505657196,0.2847756147384643,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8125686049461365,0.395695149898529,0.3784959316253662,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.683571994304657,0.2326429486274719,1.0683869123458862,285.0655517578125,284.95001220703125,302.8707580566406,294.0568542480469,299.5500793457031,297.236572265625,285.0657653808594,1.0,0.6554663777351379,0.5664258599281311,0.5664258599281311,1.0,1.0,-3.418590784072876,1.4015837907791138,2.0170068740844727,0.6296229362487793,1.0,1.0,0.0,210.2352752685547,217.0,67989.0,0.0,3501.3232421875,1.0,278.1499938964844,282.21612548828125,297.0529479980469,301.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,35994.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285656213760376,1.0,0.0,0.0,3.996148824691773,3.996176481246948,1.0655567166395483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.53125,0.0,1953.4080810546875,1895.4371337890625,0.0,3667.986572265625,0.983127236366272,1.0,0.0,3.0,1.0,0.0
17926980,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9552066326141356,0.6450608968734741,0.582365095615387,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9056112766265868,0.5605300068855286,0.5327531099319458,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8149853944778442,0.4036697447299957,0.2852178812026977,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8102837800979614,0.3964482545852661,0.3793191909790039,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6810076236724854,0.2325815260410308,1.068650722503662,285.0711364746094,284.95001220703125,302.90771484375,294.0842590332031,299.5582275390625,297.2366943359375,285.07135009765625,1.0,0.6572911143302917,0.5635249614715576,0.5635249614715576,1.0,1.0,-3.4205410480499268,1.3980748653411863,2.02246618270874,0.6257106065750122,1.0,1.0,0.0,213.25177001953125,220.0,68052.125,0.0,3523.579833984375,1.0,278.1499938964844,282.2198181152344,297.0807800292969,301.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35996.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279460906982422,1.0,0.0,0.0,3.996258497238159,3.996285915374756,1.0656152653609752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.0439453125,0.0,1953.56884765625,1895.4371337890625,0.0,3662.30078125,0.9831533432006836,1.0,0.0,3.0,1.0,0.0
17927040,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9552066326141356,0.6450608968734741,0.582365095615387,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9056112766265868,0.5605300068855286,0.5327531099319458,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8149853944778442,0.4036697447299957,0.2852178812026977,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8102837800979614,0.3964482545852661,0.3793191909790039,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6810076236724854,0.2325815260410308,1.068650722503662,285.0711364746094,284.95001220703125,302.90771484375,294.0842590332031,299.5582275390625,297.2366943359375,285.07135009765625,1.0,0.6572911143302917,0.5635249614715576,0.5635249614715576,1.0,1.0,-3.4205410480499268,1.3980748653411863,2.02246618270874,0.6257106065750122,1.0,1.0,0.0,213.25177001953125,220.0,68052.125,0.0,3523.579833984375,1.0,278.1499938964844,282.2198181152344,297.0807800292969,301.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35996.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279460906982422,1.0,0.0,0.0,3.996258497238159,3.996285915374756,1.0656152653609752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.0439453125,0.0,1953.56884765625,1895.4371337890625,0.0,3662.30078125,0.9831533432006836,1.0,0.0,3.0,1.0,0.0
17927100,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.952605664730072,0.6435375809669495,0.5810627937316895,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9047285914421082,0.5619189739227295,0.5341117978096008,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.813803493976593,0.4039257168769836,0.28543820977211,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8091564178466797,0.3968237340450287,0.3797298073768616,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.6797573566436768,0.23255255818367,1.0687907934188845,285.07379150390625,284.95001220703125,302.92578125,294.0971374511719,299.56207275390625,297.2367248535156,285.0740051269531,1.0,0.6582027077674866,0.5620744824409485,0.5620744824409485,1.0,1.0,-3.4215359687805176,1.3962982892990112,2.025237560272217,0.6237331628799438,1.0,1.0,0.0,214.75662231445312,220.0,68081.6484375,0.0,3534.744384765625,1.0,278.1499938964844,282.2215270996094,297.09393310546875,301.46978759765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276686310768129,1.0,0.0,0.0,3.996298551559448,3.996326208114624,1.0656366384864668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.3486328125,0.0,1953.627685546875,1895.4371337890625,0.0,3659.753173828125,0.9831628799438475,1.0,0.0,3.0,1.0,0.0
17927160,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9500049352645874,0.642025887966156,0.5797706246376038,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9038730263710022,0.5633053779602051,0.5354682207107544,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8126318454742432,0.4041801393032074,0.2856574654579162,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8080371618270874,0.3971975743770599,0.3801389336585998,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6785275340080261,0.2325245290994644,1.0689353942871094,285.0762939453125,284.95001220703125,302.9435119628906,294.1094665527344,299.5656433105469,297.2367553710937,285.07647705078125,1.0,0.6591140031814575,0.5606139302253723,0.5606139302253723,1.0,1.0,-3.4225430488586426,1.3944917917251587,2.0280511379241943,0.6217275261878967,1.0,1.0,0.0,216.25946044921875,223.0,68108.875,0.0,3545.932861328125,1.0,278.1499938964844,282.22314453125,297.1063842773437,301.4844970703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274000525474548,1.0,0.0,0.0,3.996329545974731,3.9963572025299072,1.0656531230779365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.17578125,0.0,1953.6732177734373,1895.4371337890625,0.0,3657.287109375,0.983170211315155,1.0,0.0,3.0,1.0,0.0
17927220,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.944804072380066,0.6390290856361389,0.5772098898887634,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9022333025932312,0.566071629524231,0.538175106048584,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8103104829788208,0.4046843647956848,0.2860929667949676,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.805814266204834,0.3979407548904419,0.3809531629085541,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.676121711730957,0.2324698269367218,1.0692318677902222,285.0809631347656,284.95001220703125,302.9779968261719,294.13214111328125,299.5722351074219,297.2367858886719,285.08111572265625,1.0,0.6609354019165039,0.5576928853988647,0.5576928853988647,1.0,1.0,-3.4245784282684326,1.3908237218856812,2.033754825592041,0.6176648139953613,1.0,1.0,0.0,219.26377868652344,226.0,68158.0703125,0.0,3568.3720703125,1.0,278.1499938964844,282.22607421875,297.1294250488281,301.5118103027344,293.1499938964844,293.1499938964844,278.1499938964844,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269272685050964,1.0,0.0,0.0,3.996375322341919,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.6708984375,0.0,1953.7401123046875,1895.4371337890625,0.0,3652.94482421875,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
17927280,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.944804072380066,0.6390290856361389,0.5772098898887634,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9022333025932312,0.566071629524231,0.538175106048584,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8103104829788208,0.4046843647956848,0.2860929667949676,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.805814266204834,0.3979407548904419,0.3809531629085541,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.676121711730957,0.2324698269367218,1.0692318677902222,285.0809631347656,284.95001220703125,302.9779968261719,294.13214111328125,299.5722351074219,297.2367858886719,285.08111572265625,1.0,0.6609354019165039,0.5576928853988647,0.5576928853988647,1.0,1.0,-3.4245784282684326,1.3908237218856812,2.033754825592041,0.6176648139953613,1.0,1.0,0.0,219.26377868652344,226.0,68158.0703125,0.0,3568.3720703125,1.0,278.1499938964844,282.22607421875,297.1294250488281,301.5118103027344,293.1499938964844,293.1499938964844,278.1499938964844,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269272685050964,1.0,0.0,0.0,3.996375322341919,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.6708984375,0.0,1953.7401123046875,1895.4371337890625,0.0,3652.94482421875,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
17927340,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9396184682846068,0.6360647678375244,0.5746780633926392,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9006569385528564,0.5688281655311584,0.5408732891082764,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8080092668533325,0.4051817953586578,0.2865240275859833,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8036211729049683,0.3986772298812866,0.3817614316940307,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6737825870513916,0.2324157953262329,1.069533109664917,285.0850524902344,284.95001220703125,303.01104736328125,294.1520080566406,299.5779724121094,297.2367553710937,285.085205078125,1.0,0.6627548933029175,0.5547718405723572,0.5547718405723572,1.0,1.0,-3.426631212234497,1.3870794773101809,2.0395517349243164,0.6135312914848328,1.0,1.0,0.0,222.26828002929688,229.0,68199.28125,0.0,3590.880859375,1.0,278.1499938964844,282.228515625,297.1498413085937,301.5360412597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265530109405518,1.0,0.0,0.0,3.996405124664306,3.9964327812194815,1.0656934819053276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.447265625,0.0,1953.7840576171875,1895.4371337890625,0.0,3649.506103515625,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
17927400,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9396184682846068,0.6360647678375244,0.5746780633926392,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9006569385528564,0.5688281655311584,0.5408732891082764,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8080092668533325,0.4051817953586578,0.2865240275859833,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8036211729049683,0.3986772298812866,0.3817614316940307,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6737825870513916,0.2324157953262329,1.069533109664917,285.0850524902344,284.95001220703125,303.01104736328125,294.1520080566406,299.5779724121094,297.2367553710937,285.085205078125,1.0,0.6627548933029175,0.5547718405723572,0.5547718405723572,1.0,1.0,-3.426631212234497,1.3870794773101809,2.0395517349243164,0.6135312914848328,1.0,1.0,0.0,222.26828002929688,229.0,68199.28125,0.0,3590.880859375,1.0,278.1499938964844,282.228515625,297.1498413085937,301.5360412597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265530109405518,1.0,0.0,0.0,3.996405124664306,3.9964327812194815,1.0656934819053276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.447265625,0.0,1953.7840576171875,1895.4371337890625,0.0,3649.506103515625,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
17927460,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.93447345495224,0.6331374049186707,0.5721789002418518,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8991300463676453,0.571571409702301,0.5435593128204346,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8057182431221008,0.4056704044342041,0.2869491279125213,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.801478385925293,0.3994049429893493,0.3825616836547851,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.6715061068534851,0.2323613613843917,1.069833755493164,285.088623046875,284.95001220703125,303.04248046875,294.1687316894531,299.583251953125,297.2366638183594,285.0887451171875,1.0,0.6645715832710266,0.5520162582397461,0.5520162582397461,1.0,1.0,-3.4286913871765137,1.3835150003433228,2.0451762676239014,0.6095805168151855,1.0,1.0,0.0,225.2737274169922,232.0,68232.9921875,0.0,3613.437744140625,1.0,278.1499938964844,282.2305603027344,297.16705322265625,301.5566101074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262669682502748,1.0,0.0,0.0,3.9964241981506334,3.996451616287232,1.0657036000338849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.4052734375,0.0,1953.8118896484373,1895.4371337890625,0.0,3646.877197265625,0.98319274187088,1.0,0.0,3.0,1.0,0.0
