time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.93447345495224,0.6331374049186707,0.5721789002418518,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8991300463676453,0.571571409702301,0.5435593128204346,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8057182431221008,0.4056704044342041,0.2869491279125213,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.801478385925293,0.3994049429893493,0.3825616836547851,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.6715061068534851,0.2323613613843917,1.069833755493164,285.088623046875,284.95001220703125,303.04248046875,294.1687316894531,299.583251953125,297.2366638183594,285.0887451171875,1.0,0.6645715832710266,0.5520162582397461,0.5520162582397461,1.0,1.0,-3.4286913871765137,1.3835150003433228,2.0451762676239014,0.6095805168151855,1.0,1.0,0.0,225.2737274169922,232.0,68232.9921875,0.0,3613.437744140625,1.0,278.1499938964844,282.2305603027344,297.16705322265625,301.5566101074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262669682502748,1.0,0.0,0.0,3.9964241981506334,3.996451616287232,1.0657036000338849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.4052734375,0.0,1953.8118896484373,1895.4371337890625,0.0,3646.877197265625,0.98319274187088,1.0,0.0,3.0,1.0,0.0
17927580,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9293953776359558,0.6302492022514343,0.5697147846221924,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8976464867591858,0.5742964744567871,0.5462289452552795,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.803447961807251,0.4061472415924072,0.2873664200305938,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7993813753128052,0.4001208245754242,0.3833513259887695,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.669287919998169,0.2323049008846283,1.070127248764038,285.0914306640625,284.95001220703125,303.0722351074219,294.1820373535156,299.5875244140625,297.2364807128906,285.0915222167969,1.0,0.6663839817047119,0.5492607355117798,0.5492607355117798,1.0,1.0,-3.430743932723999,1.3798811435699463,2.0508627891540527,0.6055622696876526,1.0,1.0,0.0,228.2804412841797,235.0,68255.359375,0.0,3636.009765625,1.0,278.1499938964844,282.2319030761719,297.1805114746094,301.57275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926051676273346,1.0,0.0,0.0,3.996435642242432,3.996463298797608,1.0657097391231218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.904296875,0.0,1953.828857421875,1895.4371337890625,0.0,3644.898681640625,0.9831954836845398,1.0,0.0,3.0,1.0,0.0
17927640,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9293953776359558,0.6302492022514343,0.5697147846221924,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8976464867591858,0.5742964744567871,0.5462289452552795,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.803447961807251,0.4061472415924072,0.2873664200305938,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7993813753128052,0.4001208245754242,0.3833513259887695,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.669287919998169,0.2323049008846283,1.070127248764038,285.0914306640625,284.95001220703125,303.0722351074219,294.1820373535156,299.5875244140625,297.2364807128906,285.0915222167969,1.0,0.6663839817047119,0.5492607355117798,0.5492607355117798,1.0,1.0,-3.430743932723999,1.3798811435699463,2.0508627891540527,0.6055622696876526,1.0,1.0,0.0,228.2804412841797,235.0,68255.359375,0.0,3636.009765625,1.0,278.1499938964844,282.2319030761719,297.1805114746094,301.57275390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926051676273346,1.0,0.0,0.0,3.996435642242432,3.996463298797608,1.0657097391231218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.904296875,0.0,1953.828857421875,1895.4371337890625,0.0,3644.898681640625,0.9831954836845398,1.0,0.0,3.0,1.0,0.0
17927700,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9268845915794371,0.6288125514984131,0.5684896111488342,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8969204425811768,0.5756551027297974,0.5475602149963379,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.802329421043396,0.4063829183578491,0.2875733077526092,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7983495593070984,0.4004761278629303,0.3837438225746155,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.6681993007659912,0.2322760224342346,1.0702719688415527,285.0926208496094,284.95001220703125,303.0864562988281,294.1872863769531,299.58941650390625,297.2363586425781,285.0927124023437,1.0,0.6672887802124023,0.5478829741477966,0.5478829741477966,1.0,1.0,-3.4317660331726074,1.3780344724655151,2.053731679916382,0.6035235524177551,1.0,1.0,0.0,229.78553771972656,235.0,68263.8203125,0.0,3647.306884765625,1.0,278.1499938964844,282.232421875,297.1863708496094,301.5798034667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260212779045104,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.57421875,0.0,1953.8355712890625,1895.4371337890625,0.0,3644.619384765625,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17927760,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9244007468223572,0.6273857951164246,0.5672734975814819,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8962026834487915,0.5770065188407898,0.54888516664505,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.801220178604126,0.4066137671470642,0.2877770662307739,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7973271012306213,0.4008267223834991,0.3841322064399719,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.6671234369277954,0.2322456836700439,1.0704110860824585,285.093505859375,284.95001220703125,303.10015869140625,294.19158935546875,299.5908508300781,297.2362060546875,285.09356689453125,1.0,0.6681914925575256,0.5464789867401123,0.5464789867401123,1.0,1.0,-3.432776689529419,1.376123070716858,2.0566534996032715,0.6014205813407898,1.0,1.0,0.0,231.2909545898437,238.0,68267.328125,0.0,3658.584228515625,1.0,278.1499938964844,282.232666015625,297.1907653808594,301.585205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925987184047699,1.0,0.0,0.0,3.996443748474121,3.996471405029297,1.0657140592229553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.22265625,0.0,1953.8406982421875,1895.4371337890625,0.0,3644.305419921875,0.9831973910331726,1.0,0.0,3.0,1.0,0.0
17927820,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9195199012756348,0.624549388885498,0.5648570656776428,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8947928547859192,0.5796955227851868,0.5515226125717163,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7990304231643677,0.4070660173892975,0.2881783545017242,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.7953107953071594,0.4015185832977295,0.3849006593227386,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6650084853172302,0.2321816235780716,1.070676326751709,285.0946044921875,284.95001220703125,303.1261291503906,294.1970520019531,299.593017578125,297.2358093261719,285.0946350097656,1.0,0.669991672039032,0.5436710715293884,0.5436710715293884,1.0,1.0,-3.4347684383392334,1.3722246885299685,2.0625438690185547,0.5971404314041138,1.0,1.0,0.0,234.3052520751953,241.0,68266.015625,0.0,3681.10888671875,1.0,278.1499938964844,282.2326354980469,297.1968994140625,301.5926818847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260303378105164,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.6923828125,0.0,1953.84814453125,1895.4371337890625,0.0,3644.702392578125,0.983198583126068,1.0,0.0,3.0,1.0,0.0
17927880,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9195199012756348,0.624549388885498,0.5648570656776428,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8947928547859192,0.5796955227851868,0.5515226125717163,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7990304231643677,0.4070660173892975,0.2881783545017242,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.7953107953071594,0.4015185832977295,0.3849006593227386,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6650084853172302,0.2321816235780716,1.070676326751709,285.0946044921875,284.95001220703125,303.1261291503906,294.1970520019531,299.593017578125,297.2358093261719,285.0946350097656,1.0,0.669991672039032,0.5436710715293884,0.5436710715293884,1.0,1.0,-3.4347684383392334,1.3722246885299685,2.0625438690185547,0.5971404314041138,1.0,1.0,0.0,234.3052520751953,241.0,68266.015625,0.0,3681.10888671875,1.0,278.1499938964844,282.2326354980469,297.1968994140625,301.5926818847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260303378105164,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.6923828125,0.0,1953.84814453125,1895.4371337890625,0.0,3644.702392578125,0.983198583126068,1.0,0.0,3.0,1.0,0.0
17927940,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.914786696434021,0.6217437982559204,0.5624678730964661,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8934124708175659,0.5823584198951721,0.554136335849762,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7968781590461731,0.407506376504898,0.2885710000991821,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7933288216590881,0.4021932482719421,0.3856536448001861,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.662939727306366,0.2321109175682068,1.070914626121521,285.0946655273437,284.95001220703125,303.1499938964844,294.1981506347656,299.5940856933594,297.2353210449219,285.0946960449219,1.0,0.6717822551727295,0.5408631563186646,0.5408631563186646,1.0,1.0,-3.4367032051086426,1.3682247400283811,2.068478345870972,0.5927608013153076,1.0,1.0,0.0,237.3226776123047,244.0,68250.546875,0.0,3703.538330078125,1.0,278.1499938964844,282.23175048828125,297.1985168457031,301.5947570800781,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261759519577026,1.0,0.0,0.0,3.9964520931243896,3.9964795112609854,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.11328125,0.0,1953.8529052734373,1895.4371337890625,0.0,3646.04052734375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17928000,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.914786696434021,0.6217437982559204,0.5624678730964661,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8934124708175659,0.5823584198951721,0.554136335849762,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7968781590461731,0.407506376504898,0.2885710000991821,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7933288216590881,0.4021932482719421,0.3856536448001861,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.662939727306366,0.2321109175682068,1.070914626121521,285.0946655273437,284.95001220703125,303.1499938964844,294.1981506347656,299.5940856933594,297.2353210449219,285.0946960449219,1.0,0.6717822551727295,0.5408631563186646,0.5408631563186646,1.0,1.0,-3.4367032051086426,1.3682247400283811,2.068478345870972,0.5927608013153076,1.0,1.0,0.0,237.3226776123047,244.0,68250.546875,0.0,3703.538330078125,1.0,278.1499938964844,282.23175048828125,297.1985168457031,301.5947570800781,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261759519577026,1.0,0.0,0.0,3.9964520931243896,3.9964795112609854,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.11328125,0.0,1953.8529052734373,1895.4371337890625,0.0,3646.04052734375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17928060,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9068573713302612,0.6169388890266418,0.558846116065979,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.888879656791687,0.5828618407249451,0.555342972278595,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7916314005851746,0.405796080827713,0.2879241108894348,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7882289886474609,0.4006564915180206,0.3849621117115021,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6576099991798401,0.229706197977066,1.063926339149475,285.0769348144531,284.95001220703125,303.1726989746094,294.1953430175781,299.58184814453125,297.2139892578125,285.0758056640625,1.0,0.6726338267326355,0.5382963418960571,0.5382963418960571,1.0,1.0,-3.42380952835083,1.3582366704940796,2.065572738647461,0.586006224155426,1.0,1.0,0.0,242.3026733398437,247.0,68008.8203125,0.0,3701.407958984375,1.0,278.1499938964844,282.2185363769531,297.19549560546875,301.58404541015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262614846229552,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.486328125,0.0,1953.856201171875,1895.4371337890625,0.0,3646.8271484375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17928120,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9068573713302612,0.6169388890266418,0.558846116065979,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.888879656791687,0.5828618407249451,0.555342972278595,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7916314005851746,0.405796080827713,0.2879241108894348,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7882289886474609,0.4006564915180206,0.3849621117115021,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6576099991798401,0.229706197977066,1.063926339149475,285.0769348144531,284.95001220703125,303.1726989746094,294.1953430175781,299.58184814453125,297.2139892578125,285.0758056640625,1.0,0.6726338267326355,0.5382963418960571,0.5382963418960571,1.0,1.0,-3.42380952835083,1.3582366704940796,2.065572738647461,0.586006224155426,1.0,1.0,0.0,242.3026733398437,247.0,68008.8203125,0.0,3701.407958984375,1.0,278.1499938964844,282.2185363769531,297.19549560546875,301.58404541015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262614846229552,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.486328125,0.0,1953.856201171875,1895.4371337890625,0.0,3646.8271484375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17928180,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9007129073143005,0.6130766868591309,0.5553595423698425,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8855286240577698,0.5842065811157227,0.5565525889396667,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7874857187271118,0.4049985706806183,0.2873202264308929,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7841836214065552,0.3999791145324707,0.3842639923095703,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.6531398892402649,0.2281229496002197,1.0565208196640017,285.0542907714844,284.95001220703125,303.1951904296875,294.189453125,299.57586669921875,297.2033996582031,285.0536193847656,1.0,0.6729694604873657,0.5357295274734497,0.5357295274734497,1.0,1.0,-3.4105892181396484,1.348138689994812,2.062450408935547,0.5787609219551086,1.0,1.0,0.0,246.1393585205078,250.0,67750.3828125,0.0,3691.842529296875,1.0,278.1499938964844,282.2026062011719,297.1873474121094,301.5591735839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257762432098388,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.447265625,0.0,1953.858154296875,1895.4371337890625,0.0,3642.36669921875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17928240,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9007129073143005,0.6130766868591309,0.5553595423698425,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8855286240577698,0.5842065811157227,0.5565525889396667,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7874857187271118,0.4049985706806183,0.2873202264308929,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7841836214065552,0.3999791145324707,0.3842639923095703,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.6531398892402649,0.2281229496002197,1.0565208196640017,285.0542907714844,284.95001220703125,303.1951904296875,294.189453125,299.57586669921875,297.2033996582031,285.0536193847656,1.0,0.6729694604873657,0.5357295274734497,0.5357295274734497,1.0,1.0,-3.4105892181396484,1.348138689994812,2.062450408935547,0.5787609219551086,1.0,1.0,0.0,246.1393585205078,250.0,67750.3828125,0.0,3691.842529296875,1.0,278.1499938964844,282.2026062011719,297.1873474121094,301.5591735839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257762432098388,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.447265625,0.0,1953.858154296875,1895.4371337890625,0.0,3642.36669921875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17928300,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8983760476112366,0.6113150715827942,0.5538243055343628,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8845221996307373,0.5850431323051453,0.5573681592941284,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7860732674598694,0.4047833085060119,0.2871914207935333,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7828181385993958,0.3998249769210815,0.3841463029384613,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6515790820121765,0.2275455892086029,1.05402672290802,285.0464172363281,284.95001220703125,303.20635986328125,294.1854248046875,299.5743103027344,297.2004699707031,285.0458068847656,1.0,0.6732051968574524,0.534446120262146,0.534446120262146,1.0,1.0,-3.4064242839813232,1.3441053628921509,2.062319040298462,0.5756523013114929,1.0,1.0,0.0,247.5906677246093,250.0,67652.703125,0.0,3690.2529296875,1.0,278.1499938964844,282.1966857910156,297.18292236328125,301.54791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925499141216278,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.9638671875,0.0,1953.8587646484373,1895.4371337890625,0.0,3639.81884765625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17928360,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8961663842201233,0.6096041798591614,0.552337110042572,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8836364150047302,0.5859236717224121,0.5582295060157776,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7847851514816284,0.4046181142330169,0.2871014773845672,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7815776467323303,0.3997221887111664,0.3840824663639068,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6501638293266296,0.2270346134901046,1.051858901977539,285.0394287109375,284.95001220703125,303.2174987792969,294.1806945800781,299.5735168457031,297.1982116699219,285.0389099121094,1.0,0.6734849214553833,0.5333044528961182,0.5333044528961182,1.0,1.0,-3.4028773307800293,1.3405591249465942,2.0623183250427246,0.572898268699646,1.0,1.0,0.0,248.97711181640625,253.0,67564.203125,0.0,3689.772705078125,1.0,278.1499938964844,282.1913146972656,297.17828369140625,301.5372009277344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252761006355286,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.7158203125,0.0,1953.8592529296875,1895.4371337890625,0.0,3637.767578125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17928420,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8919733166694641,0.6062958240509033,0.5494732856750488,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8820673823356628,0.5877708792686462,0.5600459575653076,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7824280858039856,0.4043909609317779,0.2870039045810699,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.779316782951355,0.3996202647686004,0.3840676546096802,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6476145386695862,0.2261563688516616,1.0482503175735474,285.0272521972656,284.95001220703125,303.2396240234375,294.1693115234375,299.57275390625,297.195068359375,285.0267944335937,1.0,0.6741752028465271,0.5310211181640625,0.5310211181640625,1.0,1.0,-3.3971400260925293,1.3340404033660889,2.0630996227264404,0.5676719546318054,1.0,1.0,0.0,251.67800903320312,256.0,67402.25,0.0,3691.654296875,1.0,278.1499938964844,282.1815490722656,297.1676025390625,301.5159606933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924986720085144,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1005859375,0.0,1953.8599853515625,1895.4371337890625,0.0,3635.105712890625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17928480,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8919733166694641,0.6062958240509033,0.5494732856750488,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8820673823356628,0.5877708792686462,0.5600459575653076,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7824280858039856,0.4043909609317779,0.2870039045810699,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.779316782951355,0.3996202647686004,0.3840676546096802,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6476145386695862,0.2261563688516616,1.0482503175735474,285.0272521972656,284.95001220703125,303.2396240234375,294.1693115234375,299.57275390625,297.195068359375,285.0267944335937,1.0,0.6741752028465271,0.5310211181640625,0.5310211181640625,1.0,1.0,-3.3971400260925293,1.3340404033660889,2.0630996227264404,0.5676719546318054,1.0,1.0,0.0,251.67800903320312,256.0,67402.25,0.0,3691.654296875,1.0,278.1499938964844,282.1815490722656,297.1676025390625,301.5159606933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924986720085144,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1005859375,0.0,1953.8599853515625,1895.4371337890625,0.0,3635.105712890625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17928540,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8879355788230896,0.6030861735343933,0.5467073917388916,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8806184530258179,0.5896769762039185,0.561930775642395,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.780216634273529,0.404245376586914,0.2869726121425628,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7771995663642883,0.3995950818061828,0.3841396570205688,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6452751755714417,0.2253948897123336,1.0452470779418943,285.0162048339844,284.95001220703125,303.2615661621094,294.15545654296875,299.5724792480469,297.1929931640625,285.01580810546875,1.0,0.6750027537345886,0.5287378430366516,0.5287378430366516,1.0,1.0,-3.3925163745880127,1.3279526233673096,2.064563751220703,0.5626354813575745,1.0,1.0,0.0,254.3821258544922,259.0,67249.4453125,0.0,3696.218994140625,1.0,278.1499938964844,282.17236328125,297.15460205078125,301.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248669147491456,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.3037109375,0.0,1953.8604736328125,1895.4371337890625,0.0,3634.003662109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17928600,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8879355788230896,0.6030861735343933,0.5467073917388916,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8806184530258179,0.5896769762039185,0.561930775642395,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.780216634273529,0.404245376586914,0.2869726121425628,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7771995663642883,0.3995950818061828,0.3841396570205688,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6452751755714417,0.2253948897123336,1.0452470779418943,285.0162048339844,284.95001220703125,303.2615661621094,294.15545654296875,299.5724792480469,297.1929931640625,285.01580810546875,1.0,0.6750027537345886,0.5287378430366516,0.5287378430366516,1.0,1.0,-3.3925163745880127,1.3279526233673096,2.064563751220703,0.5626354813575745,1.0,1.0,0.0,254.3821258544922,259.0,67249.4453125,0.0,3696.218994140625,1.0,278.1499938964844,282.17236328125,297.15460205078125,301.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248669147491456,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.3037109375,0.0,1953.8604736328125,1895.4371337890625,0.0,3634.003662109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17928660,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8839824795722961,0.5999510288238525,0.5440155863761902,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8792116045951843,0.5916088223457336,0.5638496279716492,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7780776619911194,0.404154360294342,0.286985844373703,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7751482129096985,0.399612158536911,0.3842621147632599,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6430583000183105,0.2247092723846435,1.0426455736160278,285.0057983398437,284.95001220703125,303.2833251953125,294.139404296875,299.5723571777344,297.19158935546875,285.0054016113281,1.0,0.6759443879127502,0.5264474153518677,0.5264474153518677,1.0,1.0,-3.388620138168335,1.3221174478530884,2.066502809524536,0.5576929450035095,1.0,1.0,0.0,257.1391906738281,262.0,67100.671875,0.0,3702.823974609375,1.0,278.1499938964844,282.1634521484375,297.1391906738281,301.46893310546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248681664466858,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.5498046875,0.0,1953.8607177734373,1895.4371337890625,0.0,3634.01513671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17928720,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8839824795722961,0.5999510288238525,0.5440155863761902,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8792116045951843,0.5916088223457336,0.5638496279716492,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7780776619911194,0.404154360294342,0.286985844373703,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7751482129096985,0.399612158536911,0.3842621147632599,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6430583000183105,0.2247092723846435,1.0426455736160278,285.0057983398437,284.95001220703125,303.2833251953125,294.139404296875,299.5723571777344,297.19158935546875,285.0054016113281,1.0,0.6759443879127502,0.5264474153518677,0.5264474153518677,1.0,1.0,-3.388620138168335,1.3221174478530884,2.066502809524536,0.5576929450035095,1.0,1.0,0.0,257.1391906738281,262.0,67100.671875,0.0,3702.823974609375,1.0,278.1499938964844,282.1634521484375,297.1391906738281,301.46893310546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248681664466858,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.5498046875,0.0,1953.8607177734373,1895.4371337890625,0.0,3634.01513671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17928780,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8800889849662781,0.5968725085258484,0.5413793325424194,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8778165578842163,0.593544065952301,0.5657781958580017,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7759830951690674,0.4041019380092621,0.2870297133922577,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7731300592422485,0.3996484577655792,0.3844095170497894,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6409176588058472,0.2240694910287857,1.0402897596359253,284.99560546875,284.95001220703125,303.3049011230469,294.1213073730469,299.572265625,297.1905212402344,284.9952087402344,1.0,0.6769685745239258,0.5241570472717285,0.5241570472717285,1.0,1.0,-3.3851654529571533,1.3164255619049072,2.068739891052246,0.5527954697608948,1.0,1.0,0.0,259.9568786621094,265.0,66952.421875,0.0,3710.8232421875,1.0,278.1499938964844,282.1545715332031,297.12158203125,301.44219970703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249546527862548,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.41015625,0.0,1953.86083984375,1895.4371337890625,0.0,3634.81103515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17928840,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8800889849662781,0.5968725085258484,0.5413793325424194,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8778165578842163,0.593544065952301,0.5657781958580017,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7759830951690674,0.4041019380092621,0.2870297133922577,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7731300592422485,0.3996484577655792,0.3844095170497894,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6409176588058472,0.2240694910287857,1.0402897596359253,284.99560546875,284.95001220703125,303.3049011230469,294.1213073730469,299.572265625,297.1905212402344,284.9952087402344,1.0,0.6769685745239258,0.5241570472717285,0.5241570472717285,1.0,1.0,-3.3851654529571533,1.3164255619049072,2.068739891052246,0.5527954697608948,1.0,1.0,0.0,259.9568786621094,265.0,66952.421875,0.0,3710.8232421875,1.0,278.1499938964844,282.1545715332031,297.12158203125,301.44219970703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249546527862548,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.41015625,0.0,1953.86083984375,1895.4371337890625,0.0,3634.81103515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17928900,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8781639933586121,0.5953505039215088,0.540077805519104,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8771220445632935,0.5945091247558594,0.5667416453361511,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7749509811401367,0.4040876030921936,0.2870607376098633,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7721309065818787,0.3996696472167969,0.3844877183437347,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6398693919181824,0.2237607538700103,1.0391716957092283,284.99053955078125,284.95001220703125,303.31561279296875,294.1116027832031,299.5722045898437,297.1900634765625,284.9901428222656,1.0,0.6775027513504028,0.5230118632316589,0.5230118632316589,1.0,1.0,-3.383545398712158,1.313609004020691,2.069936513900757,0.5503515601158142,1.0,1.0,0.0,261.3848876953125,265.0,66877.8984375,0.0,3715.18505859375,1.0,278.1499938964844,282.1501159667969,297.112060546875,301.4280700683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250231385231018,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.138671875,0.0,1953.8609619140625,1895.4371337890625,0.0,3635.441162109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17928960,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8762547969818115,0.5938425064086914,0.5387893319129944,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8764281868934631,0.5954703688621521,0.5677025318145752,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.773930013179779,0.404083251953125,0.2870990633964538,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7711375951766968,0.3996919691562652,0.38456791639328,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6388348340988159,0.2234591692686081,1.0380911827087402,284.9855651855469,284.95001220703125,303.3262939453125,294.1014404296875,299.5724182128906,297.1896667480469,284.9851989746094,1.0,0.6780512928962708,0.5219765305519104,0.5219765305519104,1.0,1.0,-3.3819944858551025,1.311004877090454,2.0709896087646484,0.5481038689613342,1.0,1.0,0.0,262.8258361816406,268.0,66804.359375,0.0,3719.78125,1.0,278.1499938964844,282.1457214355469,297.1019897460937,301.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251001477241516,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8671875,0.0,1953.8609619140625,1895.4371337890625,0.0,3636.149169921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929020,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8724884390830994,0.5908619165420532,0.5362452268600464,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8750485181808472,0.5973800420761108,0.5696137547492981,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7719259262084961,0.4041025936603546,0.2871956825256347,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7691721320152283,0.3997371196746826,0.3847303986549377,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6368040442466736,0.2228713929653167,1.0360095500946045,284.9757080078125,284.95001220703125,303.3475036621094,294.0800170898437,299.5728759765625,297.1889343261719,284.975341796875,1.0,0.679178774356842,0.5199058651924133,0.5199058651924133,1.0,1.0,-3.3790414333343506,1.305857539176941,2.073184013366699,0.5436340570449829,1.0,1.0,0.0,265.7349853515625,271.0,66656.7578125,0.0,3729.47607421875,1.0,278.1499938964844,282.13690185546875,297.0807189941406,301.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252894520759584,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.044921875,0.0,1953.861083984375,1895.4371337890625,0.0,3637.890380859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929080,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8724884390830994,0.5908619165420532,0.5362452268600464,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8750485181808472,0.5973800420761108,0.5696137547492981,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7719259262084961,0.4041025936603546,0.2871956825256347,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7691721320152283,0.3997371196746826,0.3847303986549377,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6368040442466736,0.2228713929653167,1.0360095500946045,284.9757080078125,284.95001220703125,303.3475036621094,294.0800170898437,299.5728759765625,297.1889343261719,284.975341796875,1.0,0.679178774356842,0.5199058651924133,0.5199058651924133,1.0,1.0,-3.3790414333343506,1.305857539176941,2.073184013366699,0.5436340570449829,1.0,1.0,0.0,265.7349853515625,271.0,66656.7578125,0.0,3729.47607421875,1.0,278.1499938964844,282.13690185546875,297.0807189941406,301.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252894520759584,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.044921875,0.0,1953.861083984375,1895.4371337890625,0.0,3637.890380859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929140,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.868794322013855,0.5879161953926086,0.5337333083152771,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8736876845359802,0.5992735624313354,0.5715112090110779,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.769974410533905,0.4041525721549988,0.287313848733902,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7672399878501892,0.3997806012630462,0.3848926723003387,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6348199844360352,0.2222966998815536,1.0339945554733276,284.9657897949219,284.95001220703125,303.3685302734375,294.0572204589844,299.5731811523437,297.18829345703125,284.9654235839844,1.0,0.6803313493728638,0.5178351998329163,0.5178351998329163,1.0,1.0,-3.376215934753418,1.3007299900054932,2.075485944747925,0.5391525626182556,1.0,1.0,0.0,268.6664428710937,274.0,66507.4765625,0.0,3739.588623046875,1.0,278.1499938964844,282.12799072265625,297.0582275390625,301.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255285263061525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.7783203125,0.0,1953.861083984375,1895.4371337890625,0.0,3640.0888671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929200,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.868794322013855,0.5879161953926086,0.5337333083152771,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8736876845359802,0.5992735624313354,0.5715112090110779,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.769974410533905,0.4041525721549988,0.287313848733902,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7672399878501892,0.3997806012630462,0.3848926723003387,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6348199844360352,0.2222966998815536,1.0339945554733276,284.9657897949219,284.95001220703125,303.3685302734375,294.0572204589844,299.5731811523437,297.18829345703125,284.9654235839844,1.0,0.6803313493728638,0.5178351998329163,0.5178351998329163,1.0,1.0,-3.376215934753418,1.3007299900054932,2.075485944747925,0.5391525626182556,1.0,1.0,0.0,268.6664428710937,274.0,66507.4765625,0.0,3739.588623046875,1.0,278.1499938964844,282.12799072265625,297.0582275390625,301.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255285263061525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.7783203125,0.0,1953.861083984375,1895.4371337890625,0.0,3640.0888671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929260,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8651733994483948,0.5849999189376831,0.531248927116394,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8723468780517578,0.6011481285095215,0.573392391204834,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7680766582489014,0.4042321443557739,0.2874528467655182,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7653412818908691,0.3998197019100189,0.3850521445274353,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6328781843185425,0.2217316031455993,1.032029151916504,284.9554748535156,284.95001220703125,303.38934326171875,294.0332946777344,299.57244873046875,297.18768310546875,284.955078125,1.0,0.6815025806427002,0.5155010223388672,0.5155010223388672,1.0,1.0,-3.373485565185547,1.2951139211654663,2.078371524810791,0.5341582894325256,1.0,1.0,0.0,271.61480712890625,277.0,66352.203125,0.0,3750.01220703125,1.0,278.1499938964844,282.11871337890625,297.03448486328125,301.3175964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257896542549132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5263671875,0.0,1953.861083984375,1895.4371337890625,0.0,3642.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8651733994483948,0.5849999189376831,0.531248927116394,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8723468780517578,0.6011481285095215,0.573392391204834,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7680766582489014,0.4042321443557739,0.2874528467655182,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7653412818908691,0.3998197019100189,0.3850521445274353,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6328781843185425,0.2217316031455993,1.032029151916504,284.9554748535156,284.95001220703125,303.38934326171875,294.0332946777344,299.57244873046875,297.18768310546875,284.955078125,1.0,0.6815025806427002,0.5155010223388672,0.5155010223388672,1.0,1.0,-3.373485565185547,1.2951139211654663,2.078371524810791,0.5341582894325256,1.0,1.0,0.0,271.61480712890625,277.0,66352.203125,0.0,3750.01220703125,1.0,278.1499938964844,282.11871337890625,297.03448486328125,301.3175964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257896542549132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.5263671875,0.0,1953.861083984375,1895.4371337890625,0.0,3642.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
