time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8616411089897156,0.5821344256401062,0.5288057923316956,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8710343837738037,0.6030099987983704,0.5752590298652649,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7662482857704163,0.4043608009815216,0.2876233756542206,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7634847164154053,0.3998613059520721,0.3852119445800781,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6309837102890015,0.2211820930242538,1.0301287174224854,284.947265625,284.95001220703125,303.4100036621094,294.0084533691406,299.5715026855469,297.18719482421875,284.9469909667969,1.0,0.6826944947242737,0.5131668448448181,0.5131668448448181,1.0,1.0,-3.370903730392456,1.289499282836914,2.081404685974121,0.5291269421577454,0.996019721031189,0.996019721031189,0.0,274.5712280273437,280.0,66174.875,0.0,3760.82275390625,1.0,278.1499938964844,282.1116638183594,297.0095520019531,301.2815856933594,293.1499938964844,293.1499938964844,278.1499938964844,36092.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926008939743042,1.0,0.0,0.0,3.992673635482788,3.992701292037964,1.0637043033057123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.6357421875,0.0,1949.628173828125,1895.4371337890625,0.0,3644.505615234375,0.9823817610740662,1.0,0.0,3.0,1.0,0.0
17929440,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8616411089897156,0.5821344256401062,0.5288057923316956,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8710343837738037,0.6030099987983704,0.5752590298652649,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7662482857704163,0.4043608009815216,0.2876233756542206,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7634847164154053,0.3998613059520721,0.3852119445800781,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6309837102890015,0.2211820930242538,1.0301287174224854,284.947265625,284.95001220703125,303.4100036621094,294.0084533691406,299.5715026855469,297.18719482421875,284.9469909667969,1.0,0.6826944947242737,0.5131668448448181,0.5131668448448181,1.0,1.0,-3.370903730392456,1.289499282836914,2.081404685974121,0.5291269421577454,0.996019721031189,0.996019721031189,0.0,274.5712280273437,280.0,66174.875,0.0,3760.82275390625,1.0,278.1499938964844,282.1116638183594,297.0095520019531,301.2815856933594,293.1499938964844,293.1499938964844,278.1499938964844,36092.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926008939743042,1.0,0.0,0.0,3.992673635482788,3.992701292037964,1.0637043033057123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.6357421875,0.0,1949.628173828125,1895.4371337890625,0.0,3644.505615234375,0.9823817610740662,1.0,0.0,3.0,1.0,0.0
17929500,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8599116206169128,0.5807220339775085,0.5275997519493103,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8703952431678772,0.6039437055587769,0.5761926174163818,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7653623223304749,0.4044434130191803,0.2877196967601776,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7625769972801208,0.3998870849609375,0.3852949142456054,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6300556063652039,0.2209141254425048,1.0292035341262815,284.94451904296875,284.95001220703125,303.4202575683594,293.99578857421875,299.5710144042969,297.18701171875,284.9443359375,1.0,0.6832969784736633,0.5119997262954712,0.5119997262954712,1.0,1.0,-3.369678974151612,1.2867023944854736,2.0829763412475586,0.5266051888465881,0.9925710558891296,0.9925710558891296,0.0,276.0475769042969,280.0,66075.0390625,0.0,3766.370361328125,1.0,278.1499938964844,282.1095275878906,296.9967346191406,301.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,36174.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260973930358888,1.0,0.0,0.0,3.9886393547058105,3.9886667728424072,1.0615557357596115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.0341796875,0.0,1944.99169921875,1895.4371337890625,0.0,3645.31884765625,0.9815093874931335,1.0,0.0,3.0,1.0,0.0
17929560,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8582163453102112,0.5793359875679016,0.526415228843689,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8697733283042908,0.604883074760437,0.5771299600601196,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7645054459571838,0.404549777507782,0.2878312170505523,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7616891860961914,0.3999209403991699,0.3853839337825775,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6291465163230896,0.2206557244062423,1.0283154249191284,284.9430847167969,284.95001220703125,303.4304504394531,293.9829406738281,299.5708312988281,297.1869812011719,284.9429626464844,1.0,0.6839088201522827,0.5109312534332275,0.5109312534332275,1.0,1.0,-3.3685545921325684,1.2841190099716189,2.08443546295166,0.5242722630500793,0.989299476146698,0.989299476146698,0.0,277.51910400390625,283.0,65970.765625,0.0,3772.12744140625,1.0,278.1499938964844,282.1085205078125,296.98370361328125,301.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36239.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261500239372252,1.0,0.0,0.0,3.983230590820313,3.983258008956909,1.0586786629573908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.935546875,0.0,1938.426513671875,1895.4371337890625,0.0,3645.802490234375,0.980331003665924,1.0,0.0,3.0,1.0,0.0
17929620,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8549177050590515,0.5766263008117676,0.5241013169288635,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.868576169013977,0.6067752838134766,0.5790160894393921,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.762870192527771,0.4048238694667816,0.2880955934524536,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7599681615829468,0.4000091850757599,0.3855800628662109,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6273787021636963,0.2201637774705886,1.026644229888916,284.94195556640625,284.95001220703125,303.45074462890625,293.9570007324219,299.57061767578125,297.1871032714844,284.9419250488281,1.0,0.6851596832275391,0.5087941884994507,0.5087941884994507,1.0,1.0,-3.3665833473205566,1.279061794281006,2.087521553039551,0.5196510553359985,0.9833082556724548,0.9833082556724548,0.0,280.4521789550781,286.0,65757.3125,0.0,3784.245361328125,1.0,278.1499938964844,282.10809326171875,296.95733642578125,301.2027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36322.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262003302574158,1.0,0.0,0.0,3.970643758773804,3.9706711769104,1.0519985380597063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.3505859375,0.0,1922.64599609375,1895.4371337890625,0.0,3646.26513671875,0.9775468707084656,1.0,0.0,3.0,1.0,0.0
17929680,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8549177050590515,0.5766263008117676,0.5241013169288635,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.868576169013977,0.6067752838134766,0.5790160894393921,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.762870192527771,0.4048238694667816,0.2880955934524536,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7599681615829468,0.4000091850757599,0.3855800628662109,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6273787021636963,0.2201637774705886,1.026644229888916,284.94195556640625,284.95001220703125,303.45074462890625,293.9570007324219,299.57061767578125,297.1871032714844,284.9419250488281,1.0,0.6851596832275391,0.5087941884994507,0.5087941884994507,1.0,1.0,-3.3665833473205566,1.279061794281006,2.087521553039551,0.5196510553359985,0.9833082556724548,0.9833082556724548,0.0,280.4521789550781,286.0,65757.3125,0.0,3784.245361328125,1.0,278.1499938964844,282.10809326171875,296.95733642578125,301.2027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36322.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262003302574158,1.0,0.0,0.0,3.970643758773804,3.9706711769104,1.0519985380597063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.3505859375,0.0,1922.64599609375,1895.4371337890625,0.0,3646.26513671875,0.9775468707084656,1.0,0.0,3.0,1.0,0.0
17929740,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8517313003540039,0.5739940404891968,0.5218580365180969,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8674308061599731,0.6086776256561279,0.5809128284454346,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7613344192504883,0.4051816761493683,0.2884182035923004,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7583118081092834,0.4001210927963257,0.3857988715171814,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6256712079048157,0.2197041362524032,1.02511727809906,284.942138671875,284.95001220703125,303.4708251953125,293.9308166503906,299.57037353515625,297.1875305175781,284.942138671875,1.0,0.6864503026008606,0.5066571235656738,0.5066571235656738,1.0,1.0,-3.364981174468994,1.2741185426712036,2.090862512588501,0.515058159828186,0.9781405329704284,0.9781405329704284,0.0,283.3804626464844,289.0,65544.1171875,0.0,3797.214599609375,1.0,278.1499938964844,282.1087341308594,296.9309387207031,301.16241455078125,293.1499938964844,293.1499938964844,278.1499938964844,36355.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262043833732604,1.0,0.0,0.0,3.957082986831665,3.9571101665496826,1.0448251259731478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0703125,0.0,1905.28564453125,1895.4371337890625,0.0,3646.302001953125,0.9745120406150818,1.0,0.0,3.0,1.0,0.0
17929800,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8517313003540039,0.5739940404891968,0.5218580365180969,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8674308061599731,0.6086776256561279,0.5809128284454346,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7613344192504883,0.4051816761493683,0.2884182035923004,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7583118081092834,0.4001210927963257,0.3857988715171814,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6256712079048157,0.2197041362524032,1.02511727809906,284.942138671875,284.95001220703125,303.4708251953125,293.9308166503906,299.57037353515625,297.1875305175781,284.942138671875,1.0,0.6864503026008606,0.5066571235656738,0.5066571235656738,1.0,1.0,-3.364981174468994,1.2741185426712036,2.090862512588501,0.515058159828186,0.9781405329704284,0.9781405329704284,0.0,283.3804626464844,289.0,65544.1171875,0.0,3797.214599609375,1.0,278.1499938964844,282.1087341308594,296.9309387207031,301.16241455078125,293.1499938964844,293.1499938964844,278.1499938964844,36355.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262043833732604,1.0,0.0,0.0,3.957082986831665,3.9571101665496826,1.0448251259731478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.0703125,0.0,1905.28564453125,1895.4371337890625,0.0,3646.302001953125,0.9745120406150818,1.0,0.0,3.0,1.0,0.0
17929860,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8486360907554626,0.5714199542999268,0.5196682214736938,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8663221001625061,0.6105801463127136,0.5828111171722412,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7598796486854553,0.4056088924407959,0.2887895405292511,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7567055225372314,0.4002478420734405,0.3860325813293457,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6240074634552002,0.2192683964967727,1.0237005949020386,284.9427490234375,284.95001220703125,303.4907531738281,293.9046325683594,299.57037353515625,297.1880798339844,284.9427795410156,1.0,0.6877732276916504,0.5046175122261047,0.5046175122261047,1.0,1.0,-3.363654136657715,1.2694413661956787,2.094212770462036,0.5106667280197144,0.9736628532409668,0.9736628532409668,0.0,286.3126220703125,277.0,65337.56640625,0.0,3810.86083984375,1.0,278.1499938964844,282.10968017578125,296.9046325683594,301.12255859375,293.1499938964844,293.1499938964844,278.1499938964844,36360.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261966943740844,1.0,0.0,0.0,3.943675994873047,3.943703174591065,1.037757215271995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.8798828125,0.0,1888.0128173828125,1895.4371337890625,0.0,3646.231201171875,0.9714932441711426,1.0,0.0,3.0,1.0,0.0
17929920,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8486360907554626,0.5714199542999268,0.5196682214736938,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8663221001625061,0.6105801463127136,0.5828111171722412,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7598796486854553,0.4056088924407959,0.2887895405292511,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7567055225372314,0.4002478420734405,0.3860325813293457,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6240074634552002,0.2192683964967727,1.0237005949020386,284.9427490234375,284.95001220703125,303.4907531738281,293.9046325683594,299.57037353515625,297.1880798339844,284.9427795410156,1.0,0.6877732276916504,0.5046175122261047,0.5046175122261047,1.0,1.0,-3.363654136657715,1.2694413661956787,2.094212770462036,0.5106667280197144,0.9736628532409668,0.9736628532409668,0.0,286.3126220703125,277.0,65337.56640625,0.0,3810.86083984375,1.0,278.1499938964844,282.10968017578125,296.9046325683594,301.12255859375,293.1499938964844,293.1499938964844,278.1499938964844,36360.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261966943740844,1.0,0.0,0.0,3.943675994873047,3.943703174591065,1.037757215271995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.8798828125,0.0,1888.0128173828125,1895.4371337890625,0.0,3646.231201171875,0.9714932441711426,1.0,0.0,3.0,1.0,0.0
17929980,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8500248789787292,0.5689046382904053,0.5172593593597412,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8699578046798706,0.6124930381774902,0.5844358205795288,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7625026702880859,0.4061030149459839,0.2889961302280426,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7591005563735962,0.4003987908363342,0.3860043585300445,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6254143714904785,0.2188667058944702,1.0210788249969482,284.9418029785156,284.95001220703125,303.5104675292969,293.8786926269531,299.5702514648437,297.1888732910156,284.9417419433594,1.0,0.6848383545875549,0.5025778412818909,0.5025778412818909,1.0,1.0,-3.3597757816314697,1.263689041137695,2.0960867404937744,0.505815327167511,0.9678853750228882,0.9678853750228882,0.0,282.0475769042969,265.0,65095.50390625,0.0,3777.010498046875,1.0,278.1499938964844,282.1098022460937,296.8783264160156,301.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36404.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926125705242157,1.0,0.0,0.0,3.928971767425537,3.928998708724976,1.0300328767698377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.3095703125,0.0,1869.5096435546875,1895.4371337890625,0.0,3645.578857421875,0.9681933522224426,1.0,0.0,3.0,1.0,0.0
17930040,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8500248789787292,0.5689046382904053,0.5172593593597412,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8699578046798706,0.6124930381774902,0.5844358205795288,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7625026702880859,0.4061030149459839,0.2889961302280426,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7591005563735962,0.4003987908363342,0.3860043585300445,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6254143714904785,0.2188667058944702,1.0210788249969482,284.9418029785156,284.95001220703125,303.5104675292969,293.8786926269531,299.5702514648437,297.1888732910156,284.9417419433594,1.0,0.6848383545875549,0.5025778412818909,0.5025778412818909,1.0,1.0,-3.3597757816314697,1.263689041137695,2.0960867404937744,0.505815327167511,0.9678853750228882,0.9678853750228882,0.0,282.0475769042969,265.0,65095.50390625,0.0,3777.010498046875,1.0,278.1499938964844,282.1098022460937,296.8783264160156,301.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36404.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926125705242157,1.0,0.0,0.0,3.928971767425537,3.928998708724976,1.0300328767698377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.3095703125,0.0,1869.5096435546875,1895.4371337890625,0.0,3645.578857421875,0.9681933522224426,1.0,0.0,3.0,1.0,0.0
17930100,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8518157601356506,0.56769198179245,0.5160315036773682,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8729473948478699,0.6134647130966187,0.5851958990097046,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7648346424102783,0.4064003527164459,0.2890848815441131,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7612887620925903,0.4004988372325897,0.3859464526176452,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6268736124038696,0.2186975628137588,1.0195908546447754,284.9414367675781,284.95001220703125,303.520263671875,293.86590576171875,299.5702209472656,297.18951416015625,284.94140625,1.0,0.682605504989624,0.5015580058097839,0.5015580058097839,1.0,1.0,-3.35746169090271,1.2606507539749146,2.096810817718506,0.5032897591590881,0.9648180603981018,0.9648180603981018,0.0,278.27020263671875,265.0,64965.69140625,0.0,3749.78271484375,1.0,278.1499938964844,282.1102294921875,296.8652038574219,301.05987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36430.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260300993919371,1.0,0.0,0.0,3.920678853988648,3.920705556869507,1.0256892437610077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.3330078125,0.0,1859.1412353515625,1895.4371337890625,0.0,3644.699951171875,0.9663416743278505,1.0,0.0,3.0,1.0,0.0
17930160,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8540687561035156,0.5665074586868286,0.5148068070411682,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8764351606369019,0.6144461631774902,0.5859419703483582,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7676065564155579,0.4067288637161255,0.2891783118247986,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7639009952545166,0.4006147086620331,0.3858802616596222,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6286489367485046,0.2185486406087875,1.018083572387695,284.9413146972656,284.95001220703125,303.5299987792969,293.8532409667969,299.5702514648437,297.1902770996094,284.9413146972656,1.0,0.6800743937492371,0.5005452036857605,0.5005452036857605,1.0,1.0,-3.3551061153411865,1.2576020956039429,2.097503900527954,0.5007603168487549,0.9618489742279052,0.9618489742279052,0.0,273.9034423828125,253.0,64834.7890625,0.0,3719.116943359375,1.0,278.1499938964844,282.11090087890625,296.8522644042969,301.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36449.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925901472568512,1.0,0.0,0.0,3.912100791931152,3.912127494812012,1.0212060033154555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.30859375,0.0,1848.3946533203125,1895.4371337890625,0.0,3643.517578125,0.964421808719635,1.0,0.0,3.0,1.0,0.0
17930220,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8596497178077698,0.5642111301422119,0.512381911277771,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8845682740211487,0.6164332628250122,0.5874139070510864,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7741864323616028,0.4074681103229522,0.2893909811973572,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7701212763786316,0.4008872807025909,0.3857434093952179,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.632932722568512,0.218302920460701,1.0151004791259766,284.9415588378906,284.95001220703125,303.5493469238281,293.8285217285156,299.5703430175781,297.1921081542969,284.9415588378906,1.0,0.6744532585144043,0.4985195696353912,0.4985195696353912,1.0,1.0,-3.350463628768921,1.2515143156051636,2.098949432373047,0.4956893622875213,0.9563185572624208,0.9563185572624208,0.0,264.0641174316406,241.0,64575.09375,0.0,3651.75048828125,1.0,278.1499938964844,282.1126403808594,296.8269958496094,300.9961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36467.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925575315952301,1.0,0.0,0.0,3.8946611881256095,3.89468765258789,1.0121214017999591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.8505859375,0.0,1826.515869140625,1895.4371337890625,0.0,3640.51904296875,0.9605085253715516,1.0,0.0,3.0,1.0,0.0
17930280,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8596497178077698,0.5642111301422119,0.512381911277771,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8845682740211487,0.6164332628250122,0.5874139070510864,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7741864323616028,0.4074681103229522,0.2893909811973572,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7701212763786316,0.4008872807025909,0.3857434093952179,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.632932722568512,0.218302920460701,1.0151004791259766,284.9415588378906,284.95001220703125,303.5493469238281,293.8285217285156,299.5703430175781,297.1921081542969,284.9415588378906,1.0,0.6744532585144043,0.4985195696353912,0.4985195696353912,1.0,1.0,-3.350463628768921,1.2515143156051636,2.098949432373047,0.4956893622875213,0.9563185572624208,0.9563185572624208,0.0,264.0641174316406,241.0,64575.09375,0.0,3651.75048828125,1.0,278.1499938964844,282.1126403808594,296.8269958496094,300.9961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36467.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925575315952301,1.0,0.0,0.0,3.8946611881256095,3.89468765258789,1.0121214017999591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.8505859375,0.0,1826.515869140625,1895.4371337890625,0.0,3640.51904296875,0.9605085253715516,1.0,0.0,3.0,1.0,0.0
17930340,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8665388822555542,0.5620113611221313,0.5100073218345642,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8940789103507996,0.6184465885162354,0.5888725519180298,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7820252180099487,0.4083170890808105,0.2896523177623749,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7775513529777527,0.4012123048305511,0.3856176733970642,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6381301879882812,0.2181244492530822,1.012239694595337,284.9421691894531,284.95001220703125,303.5685119628906,293.8047180175781,299.5704650878906,297.1942138671875,284.94219970703125,1.0,0.6683248281478882,0.4964939057826996,0.4964939057826996,1.0,1.0,-3.3460850715637207,1.245505928993225,2.100579261779785,0.4906335175037384,0.9514144659042358,0.9514144659042358,0.0,253.21766662597656,229.0,64324.28515625,0.0,3579.43408203125,1.0,278.1499938964844,282.1146545410156,296.80291748046875,300.9554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36461.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251928329467772,1.0,0.0,0.0,3.877551317214966,3.877577781677246,1.0032482578026247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.02734375,0.0,1805.0445556640625,1895.4371337890625,0.0,3637.001708984375,0.9566546082496644,1.0,0.0,3.0,1.0,0.0
17930400,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8665388822555542,0.5620113611221313,0.5100073218345642,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8940789103507996,0.6184465885162354,0.5888725519180298,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7820252180099487,0.4083170890808105,0.2896523177623749,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7775513529777527,0.4012123048305511,0.3856176733970642,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6381301879882812,0.2181244492530822,1.012239694595337,284.9421691894531,284.95001220703125,303.5685119628906,293.8047180175781,299.5704650878906,297.1942138671875,284.94219970703125,1.0,0.6683248281478882,0.4964939057826996,0.4964939057826996,1.0,1.0,-3.3460850715637207,1.245505928993225,2.100579261779785,0.4906335175037384,0.9514144659042358,0.9514144659042358,0.0,253.21766662597656,229.0,64324.28515625,0.0,3579.43408203125,1.0,278.1499938964844,282.1146545410156,296.80291748046875,300.9554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36461.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251928329467772,1.0,0.0,0.0,3.877551317214966,3.877577781677246,1.0032482578026247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.02734375,0.0,1805.0445556640625,1895.4371337890625,0.0,3637.001708984375,0.9566546082496644,1.0,0.0,3.0,1.0,0.0
17930460,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8745549321174622,0.5598918795585632,0.5076869130134583,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9047461748123168,0.6204753518104553,0.5903273820877075,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7909258008003235,0.4092567861080169,0.2899636030197143,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7860094308853149,0.4015785157680511,0.3855122327804565,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6441619396209717,0.2179984003305435,1.0095291137695312,284.9430847167969,284.95001220703125,303.5874938964844,293.7821350097656,299.5716247558594,297.1965026855469,284.943115234375,1.0,0.6619406938552856,0.4947586059570312,0.4947586059570312,1.0,1.0,-3.342032194137573,1.2401951551437378,2.101837158203125,0.4861982762813568,0.9472734928131104,0.9472734928131104,0.0,241.879623413086,217.0,64091.953125,0.0,3505.25341796875,1.0,278.1499938964844,282.1167297363281,296.7802124023437,300.9171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36436.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924791157245636,1.0,0.0,0.0,3.8615338802337646,3.861560106277466,9.949768582373508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.0478515625,0.0,1784.9434814453125,1895.4371337890625,0.0,3633.306640625,0.9530361890792848,1.0,0.0,3.0,1.0,0.0
17930520,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8745549321174622,0.5598918795585632,0.5076869130134583,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9047461748123168,0.6204753518104553,0.5903273820877075,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7909258008003235,0.4092567861080169,0.2899636030197143,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7860094308853149,0.4015785157680511,0.3855122327804565,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6441619396209717,0.2179984003305435,1.0095291137695312,284.9430847167969,284.95001220703125,303.5874938964844,293.7821350097656,299.5716247558594,297.1965026855469,284.943115234375,1.0,0.6619406938552856,0.4947586059570312,0.4947586059570312,1.0,1.0,-3.342032194137573,1.2401951551437378,2.101837158203125,0.4861982762813568,0.9472734928131104,0.9472734928131104,0.0,241.879623413086,217.0,64091.953125,0.0,3505.25341796875,1.0,278.1499938964844,282.1167297363281,296.7802124023437,300.9171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36436.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924791157245636,1.0,0.0,0.0,3.8615338802337646,3.861560106277466,9.949768582373508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.0478515625,0.0,1784.9434814453125,1895.4371337890625,0.0,3633.306640625,0.9530361890792848,1.0,0.0,3.0,1.0,0.0
17930580,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8837087750434875,0.5578478574752808,0.5054242610931396,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.917431116104126,0.6225113868713379,0.5917789936065674,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8008552193641663,0.4102827608585357,0.2903275787830353,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7954742908477783,0.4019811153411865,0.3854307234287262,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6510977149009705,0.2179184257984161,1.0069785118103027,284.94384765625,284.95001220703125,303.6062927246094,293.760986328125,299.57275390625,297.1988220214844,284.94384765625,1.0,0.6554030179977417,0.4930233061313629,0.4930233061313629,1.0,1.0,-3.3383288383483887,1.2350250482559204,2.1033036708831787,0.4818228483200073,0.9436028003692628,0.9436028003692628,0.0,230.25784301757807,205.0,63875.625,0.0,3430.43896484375,1.0,278.1499938964844,282.1185302734375,296.759033203125,300.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243897795677184,1.0,0.0,0.0,3.846790313720703,3.846816301345825,9.87393605100806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.615234375,0.0,1766.5263671875,1895.4371337890625,0.0,3629.61328125,0.9496999979019164,1.0,0.0,3.0,1.0,0.0
17930640,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8837087750434875,0.5578478574752808,0.5054242610931396,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.917431116104126,0.6225113868713379,0.5917789936065674,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8008552193641663,0.4102827608585357,0.2903275787830353,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7954742908477783,0.4019811153411865,0.3854307234287262,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6510977149009705,0.2179184257984161,1.0069785118103027,284.94384765625,284.95001220703125,303.6062927246094,293.760986328125,299.57275390625,297.1988220214844,284.94384765625,1.0,0.6554030179977417,0.4930233061313629,0.4930233061313629,1.0,1.0,-3.3383288383483887,1.2350250482559204,2.1033036708831787,0.4818228483200073,0.9436028003692628,0.9436028003692628,0.0,230.25784301757807,205.0,63875.625,0.0,3430.43896484375,1.0,278.1499938964844,282.1185302734375,296.759033203125,300.8813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243897795677184,1.0,0.0,0.0,3.846790313720703,3.846816301345825,9.87393605100806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.615234375,0.0,1766.5263671875,1895.4371337890625,0.0,3629.61328125,0.9496999979019164,1.0,0.0,3.0,1.0,0.0
17930700,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8887210488319397,0.5568506717681885,0.504313051700592,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9245465397834778,0.6235299706459045,0.5925033092498779,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8061941266059875,0.4108245968818664,0.2905280292034149,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8005799651145935,0.4021938443183899,0.3853985667228699,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6549317836761475,0.2178926318883896,1.005757212638855,284.9441833496094,284.95001220703125,303.6156311035156,293.7510070800781,299.5732727050781,297.1999816894531,284.9441833496094,1.0,0.6520989537239075,0.4921556413173675,0.4921556413173675,1.0,1.0,-3.336597919464112,1.2324811220169067,2.104116678237915,0.47964808344841,0.9419017434120178,0.9419017434120178,0.0,224.38819885253903,205.0,63773.03515625,0.0,3393.03466796875,1.0,278.1499938964844,282.11932373046875,296.74908447265625,300.864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241860508918762,1.0,0.0,0.0,3.839834690093994,3.839860677719116,9.838261121331016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.287109375,0.0,1757.8785400390625,1895.4371337890625,0.0,3627.73876953125,0.9481260776519777,1.0,0.0,3.0,1.0,0.0
17930760,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8940428495407104,0.5558708906173706,0.5032162666320801,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9320656061172484,0.6245478987693787,0.5932259559631348,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8116502165794373,0.4113863706588745,0.2907415926456451,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8059430718421936,0.4024142026901245,0.3853724598884582,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6590358018875122,0.2178762108087539,1.0045733451843262,284.9444274902344,284.95001220703125,303.6249084472656,293.74151611328125,299.5735168457031,297.2011413574219,284.9444580078125,1.0,0.648776113986969,0.4912349879741668,0.4912349879741668,1.0,1.0,-3.3349499702453613,1.2298587560653689,2.1050913333892822,0.4773760437965393,0.9402501583099364,0.9402501583099364,0.0,218.48843383789065,193.0,63673.3046875,0.0,3355.6875,1.0,278.1499938964844,282.1200866699219,296.7395935058594,300.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36377.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239802360534668,1.0,0.0,0.0,3.833122491836548,3.83314847946167,9.803895864024526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4560546875,0.0,1749.5692138671875,1895.4371337890625,0.0,3625.843994140625,0.946607768535614,1.0,0.0,3.0,1.0,0.0
17930820,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.905693531036377,0.5539434552192688,0.5010520815849304,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9479522705078124,0.6266014575958252,0.594681441783905,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8228980898857117,0.412567138671875,0.2912060022354126,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8169968724250793,0.4028626680374145,0.3853283226490021,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6681092977523804,0.2178658992052078,1.0022990703582764,284.9449157714844,284.95001220703125,303.6433410644531,293.7239685058594,299.573974609375,297.2035217285156,284.9449157714844,1.0,0.6420899629592896,0.4893936514854431,0.4893936514854431,1.0,1.0,-3.3318657875061035,1.2246681451797483,2.1071977615356445,0.4728366434574127,0.9371495842933656,0.9371495842933656,0.0,206.643295288086,181.0,63483.33984375,0.0,3281.323974609375,1.0,278.1499938964844,282.1214599609375,296.7218933105469,300.81768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36351.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235382676124572,1.0,0.0,0.0,3.820348262786865,3.820374011993408,9.73865894593473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.3388671875,0.0,1733.831787109375,1895.4371337890625,0.0,3621.775390625,0.9437189102172852,1.0,0.0,3.0,1.0,0.0
17930880,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.905693531036377,0.5539434552192688,0.5010520815849304,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9479522705078124,0.6266014575958252,0.594681441783905,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8228980898857117,0.412567138671875,0.2912060022354126,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8169968724250793,0.4028626680374145,0.3853283226490021,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6681092977523804,0.2178658992052078,1.0022990703582764,284.9449157714844,284.95001220703125,303.6433410644531,293.7239685058594,299.573974609375,297.2035217285156,284.9449157714844,1.0,0.6420899629592896,0.4893936514854431,0.4893936514854431,1.0,1.0,-3.3318657875061035,1.2246681451797483,2.1071977615356445,0.4728366434574127,0.9371495842933656,0.9371495842933656,0.0,206.643295288086,181.0,63483.33984375,0.0,3281.323974609375,1.0,278.1499938964844,282.1214599609375,296.7218933105469,300.81768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36351.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235382676124572,1.0,0.0,0.0,3.820348262786865,3.820374011993408,9.73865894593473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.3388671875,0.0,1733.831787109375,1895.4371337890625,0.0,3621.775390625,0.9437189102172852,1.0,0.0,3.0,1.0,0.0
17930940,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9199286103248596,0.5520670413970947,0.4989307820796966,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.964432179927826,0.6286692023277283,0.5961483716964722,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8351934552192688,0.4138259887695312,0.2917228937149048,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8287714719772339,0.4033256769180298,0.3852955400943756,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6784896850585938,0.2178854644298553,1.0001497268676758,284.9454040527344,284.95001220703125,303.6615600585937,293.7085876464844,299.57427978515625,297.2059631347656,284.9454345703125,1.0,0.6353610157966614,0.4875523447990417,0.4875523447990417,1.0,1.0,-3.3290770053863525,1.2195713520050049,2.109505653381348,0.4683218598365783,0.9343811273574828,0.9343811273574828,0.0,194.74703979492188,169.0,63308.5859375,0.0,3207.463134765625,1.0,278.1499938964844,282.122802734375,296.7064514160156,300.7901916503906,293.1499938964844,293.1499938964844,278.1499938964844,36325.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923071026802063,1.0,0.0,0.0,3.808566093444824,3.808591842651367,9.678683454694692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.7333984375,0.0,1719.381103515625,1895.4371337890625,0.0,3617.47265625,0.9410541653633118,1.0,0.0,3.0,1.0,0.0
17931000,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9199286103248596,0.5520670413970947,0.4989307820796966,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.964432179927826,0.6286692023277283,0.5961483716964722,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8351934552192688,0.4138259887695312,0.2917228937149048,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8287714719772339,0.4033256769180298,0.3852955400943756,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6784896850585938,0.2178854644298553,1.0001497268676758,284.9454040527344,284.95001220703125,303.6615600585937,293.7085876464844,299.57427978515625,297.2059631347656,284.9454345703125,1.0,0.6353610157966614,0.4875523447990417,0.4875523447990417,1.0,1.0,-3.3290770053863525,1.2195713520050049,2.109505653381348,0.4683218598365783,0.9343811273574828,0.9343811273574828,0.0,194.74703979492188,169.0,63308.5859375,0.0,3207.463134765625,1.0,278.1499938964844,282.122802734375,296.7064514160156,300.7901916503906,293.1499938964844,293.1499938964844,278.1499938964844,36325.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923071026802063,1.0,0.0,0.0,3.808566093444824,3.808591842651367,9.678683454694692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.7333984375,0.0,1719.381103515625,1895.4371337890625,0.0,3617.47265625,0.9410541653633118,1.0,0.0,3.0,1.0,0.0
17931060,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9367109537124634,0.5502446889877319,0.4968551695346832,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.980843424797058,0.6307379603385925,0.5976173877716064,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8492282629013062,0.4151559770107269,0.2922886312007904,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.842007577419281,0.4038080275058746,0.3852784931659698,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6903442740440369,0.2179317325353622,0.9981157183647156,284.9458923339844,284.95001220703125,303.6796264648437,293.6956481933594,299.5744934082031,297.2083435058594,284.9458923339844,1.0,0.6285994052886963,0.4857248663902282,0.4857248663902282,1.0,1.0,-3.32655930519104,1.2145878076553345,2.111971616744995,0.4638567864894867,0.931916356086731,0.931916356086731,0.0,182.82847595214844,157.0,63148.6484375,0.0,3134.200439453125,1.0,278.1499938964844,282.1240539550781,296.6932678222656,300.7658996582031,293.1499938964844,293.1499938964844,278.1499938964844,36298.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225612878799438,1.0,0.0,0.0,3.797765016555786,3.79779052734375,9.623863661545329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.580078125,0.0,1706.18505859375,1895.4371337890625,0.0,3612.77685546875,0.938609778881073,1.0,0.0,3.0,1.0,0.0
17931120,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9367109537124634,0.5502446889877319,0.4968551695346832,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.980843424797058,0.6307379603385925,0.5976173877716064,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8492282629013062,0.4151559770107269,0.2922886312007904,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.842007577419281,0.4038080275058746,0.3852784931659698,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6903442740440369,0.2179317325353622,0.9981157183647156,284.9458923339844,284.95001220703125,303.6796264648437,293.6956481933594,299.5744934082031,297.2083435058594,284.9458923339844,1.0,0.6285994052886963,0.4857248663902282,0.4857248663902282,1.0,1.0,-3.32655930519104,1.2145878076553345,2.111971616744995,0.4638567864894867,0.931916356086731,0.931916356086731,0.0,182.82847595214844,157.0,63148.6484375,0.0,3134.200439453125,1.0,278.1499938964844,282.1240539550781,296.6932678222656,300.7658996582031,293.1499938964844,293.1499938964844,278.1499938964844,36298.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225612878799438,1.0,0.0,0.0,3.797765016555786,3.79779052734375,9.623863661545329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.580078125,0.0,1706.18505859375,1895.4371337890625,0.0,3612.77685546875,0.938609778881073,1.0,0.0,3.0,1.0,0.0
17931180,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9551779627799988,0.5484779477119446,0.4948303997516632,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.996526539325714,0.6328493356704712,0.5991176962852478,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8656226992607117,0.4165568351745605,0.2929053008556366,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8574021458625793,0.4043111503124237,0.3852820098400116,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7037983536720276,0.2180031239986419,0.9962033033370972,284.9461669921875,284.95001220703125,303.697509765625,293.68536376953125,299.5746459960937,297.2109069824219,284.9461669921875,1.0,0.6217787265777588,0.4838973879814148,0.4838973879814148,1.0,1.0,-3.323860883712769,1.2095080614089966,2.1143527030944824,0.4593396484851837,0.9295310974121094,0.9295310974121094,0.0,170.9310760498047,160.0,62998.109375,0.0,3061.243408203125,1.0,278.1499938964844,282.1251525878906,296.6828308105469,300.7449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220090508461,1.0,0.0,0.0,3.787670135498047,3.7876956462860094,9.572769386068105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.30078125,0.0,1693.95849609375,1895.4371337890625,0.0,3607.687255859375,0.9363282322883606,1.0,0.0,3.0,1.0,0.0
