time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9551779627799988,0.5484779477119446,0.4948303997516632,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.996526539325714,0.6328493356704712,0.5991176962852478,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8656226992607117,0.4165568351745605,0.2929053008556366,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8574021458625793,0.4043111503124237,0.3852820098400116,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7037983536720276,0.2180031239986419,0.9962033033370972,284.9461669921875,284.95001220703125,303.697509765625,293.68536376953125,299.5746459960937,297.2109069824219,284.9461669921875,1.0,0.6217787265777588,0.4838973879814148,0.4838973879814148,1.0,1.0,-3.323860883712769,1.2095080614089966,2.1143527030944824,0.4593396484851837,0.9295310974121094,0.9295310974121094,0.0,170.9310760498047,160.0,62998.109375,0.0,3061.243408203125,1.0,278.1499938964844,282.1251525878906,296.6828308105469,300.7449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220090508461,1.0,0.0,0.0,3.787670135498047,3.7876956462860094,9.572769386068105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.30078125,0.0,1693.95849609375,1895.4371337890625,0.0,3607.687255859375,0.9363282322883606,1.0,0.0,3.0,1.0,0.0
17931300,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9594916105270386,0.54759681224823,0.4939404726028442,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.6339449286460876,0.5984270572662354,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.870235800743103,0.4172644317150116,0.2933116853237152,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8615956902503967,0.4045601189136505,0.3854067027568817,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7073076367378235,0.2180363088846206,0.99583238363266,284.94635009765625,284.95001220703125,303.70635986328125,293.6813049316406,299.5746765136719,297.2122497558594,284.9462585449219,1.0,0.6202451586723328,0.482983648777008,0.482983648777008,1.0,1.0,-3.322383642196656,1.2069038152694702,2.1154797077178955,0.4570929408073425,0.9285069108009338,0.9285069108009338,0.0,168.04205322265625,160.0,62927.09765625,0.0,3041.43212890625,1.0,278.1499938964844,282.1256103515625,296.67840576171875,300.7356872558594,293.1499938964844,293.1499938964844,278.1499938964844,36261.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216874241828918,1.0,0.0,0.0,3.783079862594605,3.783105134963989,9.549579544909648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.6513671875,0.0,1688.3529052734375,1895.4371337890625,0.0,3604.722900390625,0.935283660888672,1.0,0.0,3.0,1.0,0.0
17931360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.96092027425766,0.5466964244842529,0.4931037127971649,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.6353217363357544,0.595599889755249,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8724360466003418,0.4179616868495941,0.2937647104263305,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8634306192398071,0.4047889113426208,0.3855846524238586,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7087590098381042,0.2180514484643936,0.995719313621521,284.9451599121094,284.95001220703125,303.7151794433594,293.6780090332031,299.5755310058594,297.2147216796875,284.9450378417969,1.0,0.6191326379776001,0.4821324348449707,0.4821324348449707,1.0,1.0,-3.3188788890838623,1.2036195993423462,2.1152591705322266,0.4545809030532837,0.9261813163757324,0.9261813163757324,0.0,166.75021362304688,163.0,62827.40234375,0.0,3026.242431640625,1.0,278.1499938964844,282.12554931640625,296.6747131347656,300.72589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36302.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213237166404724,1.0,0.0,0.0,3.777106046676636,3.777131319046021,9.519445143268968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.19140625,0.0,1681.570556640625,1895.4371337890625,0.0,3601.36962890625,0.9339549541473388,1.0,0.0,3.0,1.0,0.0
17931420,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.961364209651947,0.5449100732803345,0.4914785325527191,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6384395956993103,0.5928468108177185,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8747583627700806,0.4193803369998932,0.2947185039520263,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8650522232055664,0.4052377045154571,0.3859753608703613,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7098844647407532,0.2180730998516082,0.995668351650238,284.9461364746094,284.95001220703125,303.7326965332031,293.673828125,299.5783996582031,297.2212829589844,284.9461975097656,1.0,0.6181763410568237,0.480430006980896,0.480430006980896,1.0,1.0,-3.31516981124878,1.198379397392273,2.116790294647217,0.4500392973423004,0.9238202571868896,0.9238202571868896,0.0,165.70553588867188,166.0,62676.015625,0.0,3012.304931640625,1.0,278.1499938964844,282.12774658203125,296.6697692871094,300.70947265625,293.1499938964844,293.1499938964844,278.1499938964844,36290.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204720258712769,1.0,0.0,0.0,3.765734910964966,3.765760183334351,9.462214620725716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.7265625,0.0,1668.0269775390625,1895.4371337890625,0.0,3593.513916015625,0.9314192533493042,1.0,0.0,3.0,1.0,0.0
17931480,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.961364209651947,0.5449100732803345,0.4914785325527191,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6384395956993103,0.5928468108177185,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8747583627700806,0.4193803369998932,0.2947185039520263,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8650522232055664,0.4052377045154571,0.3859753608703613,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7098844647407532,0.2180730998516082,0.995668351650238,284.9461364746094,284.95001220703125,303.7326965332031,293.673828125,299.5783996582031,297.2212829589844,284.9461975097656,1.0,0.6181763410568237,0.480430006980896,0.480430006980896,1.0,1.0,-3.31516981124878,1.198379397392273,2.116790294647217,0.4500392973423004,0.9238202571868896,0.9238202571868896,0.0,165.70553588867188,166.0,62676.015625,0.0,3012.304931640625,1.0,278.1499938964844,282.12774658203125,296.6697692871094,300.70947265625,293.1499938964844,293.1499938964844,278.1499938964844,36290.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204720258712769,1.0,0.0,0.0,3.765734910964966,3.765760183334351,9.462214620725716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.7265625,0.0,1668.0269775390625,1895.4371337890625,0.0,3593.513916015625,0.9314192533493042,1.0,0.0,3.0,1.0,0.0
17931540,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9599823355674744,0.543167233467102,0.4899250864982605,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.6413922309875488,0.5934233665466309,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8754884600639343,0.4208486378192901,0.2957335710525512,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8650951385498047,0.4056922793388366,0.3864083290100097,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7096776366233826,0.2180925607681274,0.9957935214042664,284.9490661621094,284.95001220703125,303.75,293.67303466796875,299.58062744140625,297.22662353515625,284.9491577148437,1.0,0.6184577941894531,0.4787275493144989,0.4787275493144989,1.0,1.0,-3.3158838748931885,1.194872260093689,2.121011734008789,0.4462580382823944,0.9244442582130432,0.9244442582130432,0.0,165.91221618652344,169.0,62616.56640625,0.0,3015.050537109375,1.0,278.1499938964844,282.130126953125,296.6691589355469,300.7025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36157.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196900725364684,1.0,0.0,0.0,3.75997805595398,3.760003089904785,9.433305763195676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.2685546875,0.0,1660.2183837890625,1895.4371337890625,0.0,3586.297607421875,0.930051863193512,1.0,0.0,3.0,1.0,0.0
17931600,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9599823355674744,0.543167233467102,0.4899250864982605,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.6413922309875488,0.5934233665466309,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8754884600639343,0.4208486378192901,0.2957335710525512,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8650951385498047,0.4056922793388366,0.3864083290100097,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7096776366233826,0.2180925607681274,0.9957935214042664,284.9490661621094,284.95001220703125,303.75,293.67303466796875,299.58062744140625,297.22662353515625,284.9491577148437,1.0,0.6184577941894531,0.4787275493144989,0.4787275493144989,1.0,1.0,-3.3158838748931885,1.194872260093689,2.121011734008789,0.4462580382823944,0.9244442582130432,0.9244442582130432,0.0,165.91221618652344,169.0,62616.56640625,0.0,3015.050537109375,1.0,278.1499938964844,282.130126953125,296.6691589355469,300.7025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36157.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196900725364684,1.0,0.0,0.0,3.75997805595398,3.760003089904785,9.433305763195676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.2685546875,0.0,1660.2183837890625,1895.4371337890625,0.0,3586.297607421875,0.930051863193512,1.0,0.0,3.0,1.0,0.0
17931660,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9643936157226562,0.5453513264656067,0.4910306930541992,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9990000128746032,0.6491277813911438,0.5868926048278809,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8820184469223022,0.4265178740024566,0.2989463210105896,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8708819150924683,0.410420149564743,0.3898481130599975,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7159350514411926,0.2226894646883011,1.0111068487167358,284.9668273925781,284.95001220703125,303.7671813964844,293.6742248535156,299.6112670898437,297.27392578125,284.9674987792969,1.0,0.6205655932426453,0.4770635664463043,0.4770635664463043,1.0,1.0,-3.33574652671814,1.19901442527771,2.1367321014404297,0.4455416798591614,0.9412514567375184,0.9412514567375184,0.0,164.69174194335938,172.0,62994.60546875,0.0,3051.438720703125,1.0,278.1499938964844,282.1377258300781,296.6742858886719,300.72039794921875,293.1499938964844,293.1499938964844,278.1499938964844,35452.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919599711894989,1.0,0.0,0.0,3.7755322456359854,3.775557279586792,9.51151378103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.962890625,0.0,1673.12890625,1895.4371337890625,0.0,3585.4638671875,0.9332159161567688,1.0,0.0,3.0,1.0,0.0
17931720,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9643936157226562,0.5453513264656067,0.4910306930541992,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9990000128746032,0.6491277813911438,0.5868926048278809,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8820184469223022,0.4265178740024566,0.2989463210105896,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8708819150924683,0.410420149564743,0.3898481130599975,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7159350514411926,0.2226894646883011,1.0111068487167358,284.9668273925781,284.95001220703125,303.7671813964844,293.6742248535156,299.6112670898437,297.27392578125,284.9674987792969,1.0,0.6205655932426453,0.4770635664463043,0.4770635664463043,1.0,1.0,-3.33574652671814,1.19901442527771,2.1367321014404297,0.4455416798591614,0.9412514567375184,0.9412514567375184,0.0,164.69174194335938,172.0,62994.60546875,0.0,3051.438720703125,1.0,278.1499938964844,282.1377258300781,296.6742858886719,300.72039794921875,293.1499938964844,293.1499938964844,278.1499938964844,35452.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919599711894989,1.0,0.0,0.0,3.7755322456359854,3.775557279586792,9.51151378103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.962890625,0.0,1673.12890625,1895.4371337890625,0.0,3585.4638671875,0.9332159161567688,1.0,0.0,3.0,1.0,0.0
17931780,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.965775728225708,0.5455359816551208,0.4915762841701507,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.6558473706245422,0.5850566029548645,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8859114646911621,0.430321604013443,0.3018787801265716,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8741371631622314,0.4132929444313049,0.3929548263549804,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7200185060501099,0.2256081849336624,1.0260475873947144,284.9728088378906,284.95001220703125,303.78424072265625,293.6757202148437,299.6299743652344,297.3026123046875,284.9728698730469,1.0,0.6239928603172302,0.4753995537757873,0.4753995537757873,1.0,1.0,-3.3594298362731934,1.2045600414276123,2.154869794845581,0.4457679092884063,0.9590179920196532,0.9590179920196532,0.0,165.1527557373047,175.0,63528.59375,0.0,3106.26318359375,1.0,278.1499938964844,282.1315002441406,296.6831970214844,300.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,34973.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211599230766296,1.0,0.0,0.0,3.8142590522766113,3.814284563064575,9.707639492262388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.9013671875,0.0,1715.683837890625,1895.4371337890625,0.0,3599.859130859375,0.9414944648742676,1.0,0.0,3.0,1.0,0.0
17931840,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.965775728225708,0.5455359816551208,0.4915762841701507,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.6558473706245422,0.5850566029548645,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8859114646911621,0.430321604013443,0.3018787801265716,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8741371631622314,0.4132929444313049,0.3929548263549804,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7200185060501099,0.2256081849336624,1.0260475873947144,284.9728088378906,284.95001220703125,303.78424072265625,293.6757202148437,299.6299743652344,297.3026123046875,284.9728698730469,1.0,0.6239928603172302,0.4753995537757873,0.4753995537757873,1.0,1.0,-3.3594298362731934,1.2045600414276123,2.154869794845581,0.4457679092884063,0.9590179920196532,0.9590179920196532,0.0,165.1527557373047,175.0,63528.59375,0.0,3106.26318359375,1.0,278.1499938964844,282.1315002441406,296.6831970214844,300.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,34973.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211599230766296,1.0,0.0,0.0,3.8142590522766113,3.814284563064575,9.707639492262388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.9013671875,0.0,1715.683837890625,1895.4371337890625,0.0,3599.859130859375,0.9414944648742676,1.0,0.0,3.0,1.0,0.0
17931900,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.96477073431015,0.545266330242157,0.4914150238037109,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.6585222482681274,0.5866742730140686,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8861933946609497,0.4318299293518066,0.3029951453208923,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8741099238395691,0.4142958521842956,0.3940049707889557,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7205027937889099,0.2266036123037338,1.0310816764831543,284.9716491699219,284.95001220703125,303.7927551269531,293.6766052246094,299.6347961425781,297.3100891113281,284.9716186523437,1.0,0.6259034872055054,0.4745675325393677,0.4745675325393677,1.0,1.0,-3.369844436645508,1.2067452669143677,2.1630992889404297,0.4455783665180206,0.9655451774597168,0.9655451774597168,0.0,166.11578369140625,175.0,63769.9921875,0.0,3134.9638671875,1.0,278.1499938964844,282.12579345703125,296.68603515625,300.78253173828125,293.1499938964844,293.1499938964844,278.1499938964844,34942.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222705364227296,1.0,0.0,0.0,3.834298610687256,3.834324359893799,9.80991330834513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.22265625,0.0,1739.7257080078125,1895.4371337890625,0.0,3610.097412109375,0.945976495742798,1.0,0.0,3.0,1.0,0.0
17931960,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9633249640464784,0.544911801815033,0.4911684393882751,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9990000128746032,0.6608434319496155,0.5889726877212524,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8860426545143127,0.4332359433174133,0.3040309846401214,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8736429214477539,0.415173202753067,0.394923061132431,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7205543518066406,0.2274424880743026,1.0353564023971558,284.9697265625,284.95001220703125,303.8012084960937,293.67755126953125,299.6365966796875,297.31475830078125,284.9696350097656,1.0,0.6278548240661621,0.4734409749507904,0.4734409749507904,1.0,1.0,-3.379803419113159,1.2080944776535034,2.171708822250366,0.4446447193622589,0.9709731340408324,0.9709731340408324,0.0,167.2750701904297,178.0,63990.546875,0.0,3163.942138671875,1.0,278.1499938964844,282.119873046875,296.6878967285156,300.79962158203125,293.1499938964844,293.1499938964844,278.1499938964844,34965.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233821630477904,1.0,0.0,0.0,3.853276491165161,3.853302240371704,9.907261073749396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.6650390625,0.0,1763.129150390625,1895.4371337890625,0.0,3620.337890625,0.9502519369125366,1.0,0.0,3.0,1.0,0.0
17932020,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9595417380332948,0.5440471172332764,0.4905142784118652,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6646031141281128,0.5949176549911499,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8849040269851685,0.4358565807342529,0.3059471547603607,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8718532919883728,0.4166800081729889,0.3964903652667999,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7197674512863159,0.2287742644548416,1.0421900749206543,284.9657897949219,284.95001220703125,303.818115234375,293.6797180175781,299.6357116699219,297.3177795410156,284.9657287597656,1.0,0.6318007111549377,0.4711878001689911,0.4711878001689911,1.0,1.0,-3.3985774517059326,1.210186004638672,2.1883914470672607,0.4423916339874267,0.9797580242156982,0.9797580242156982,0.0,169.98162841796875,181.0,64380.71875,0.0,3222.019775390625,1.0,278.1499938964844,282.1093139648437,296.68994140625,300.8279724121094,293.1499938964844,293.1499938964844,278.1499938964844,35084.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925447165966034,1.0,0.0,0.0,3.8869919776916495,3.887018203735352,1.008139292935084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.5546875,0.0,1805.869140625,1895.4371337890625,0.0,3639.340576171875,0.9579192399978638,1.0,0.0,3.0,1.0,0.0
17932080,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9595417380332948,0.5440471172332764,0.4905142784118652,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6646031141281128,0.5949176549911499,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8849040269851685,0.4358565807342529,0.3059471547603607,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8718532919883728,0.4166800081729889,0.3964903652667999,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7197674512863159,0.2287742644548416,1.0421900749206543,284.9657897949219,284.95001220703125,303.818115234375,293.6797180175781,299.6357116699219,297.3177795410156,284.9657287597656,1.0,0.6318007111549377,0.4711878001689911,0.4711878001689911,1.0,1.0,-3.3985774517059326,1.210186004638672,2.1883914470672607,0.4423916339874267,0.9797580242156982,0.9797580242156982,0.0,169.98162841796875,181.0,64380.71875,0.0,3222.019775390625,1.0,278.1499938964844,282.1093139648437,296.68994140625,300.8279724121094,293.1499938964844,293.1499938964844,278.1499938964844,35084.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925447165966034,1.0,0.0,0.0,3.8869919776916495,3.887018203735352,1.008139292935084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.5546875,0.0,1805.869140625,1895.4371337890625,0.0,3639.340576171875,0.9579192399978638,1.0,0.0,3.0,1.0,0.0
17932140,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.955087959766388,0.5430812835693359,0.4897530674934387,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.6674715280532837,0.601835310459137,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8831937313079834,0.438349574804306,0.307756632566452,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8694743514060974,0.4180006682872772,0.3978528082370758,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7182859778404236,0.2297990918159485,1.047485113143921,284.9630432128906,284.95001220703125,303.8349304199219,293.68218994140625,299.63104248046875,297.3152770996094,284.9630432128906,1.0,0.6357244253158569,0.4689346551895141,0.4689346551895141,1.0,1.0,-3.4161672592163086,1.2117211818695068,2.2044460773468018,0.4398016929626465,0.9870847463607788,0.9870847463607788,0.0,172.96896362304688,184.0,64715.8828125,0.0,3279.604736328125,1.0,278.1499938964844,282.1009216308594,296.6912536621094,300.8513488769531,293.1499938964844,293.1499938964844,278.1499938964844,35212.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272136092185974,1.0,0.0,0.0,3.9153873920440674,3.915413856506348,1.0229225608782144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.44140625,0.0,1842.6368408203125,1895.4371337890625,0.0,3655.574951171875,0.9644073843955994,1.0,0.0,3.0,1.0,0.0
17932200,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.955087959766388,0.5430812835693359,0.4897530674934387,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.6674715280532837,0.601835310459137,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8831937313079834,0.438349574804306,0.307756632566452,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8694743514060974,0.4180006682872772,0.3978528082370758,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7182859778404236,0.2297990918159485,1.047485113143921,284.9630432128906,284.95001220703125,303.8349304199219,293.68218994140625,299.63104248046875,297.3152770996094,284.9630432128906,1.0,0.6357244253158569,0.4689346551895141,0.4689346551895141,1.0,1.0,-3.4161672592163086,1.2117211818695068,2.2044460773468018,0.4398016929626465,0.9870847463607788,0.9870847463607788,0.0,172.96896362304688,184.0,64715.8828125,0.0,3279.604736328125,1.0,278.1499938964844,282.1009216308594,296.6912536621094,300.8513488769531,293.1499938964844,293.1499938964844,278.1499938964844,35212.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272136092185974,1.0,0.0,0.0,3.9153873920440674,3.915413856506348,1.0229225608782144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.44140625,0.0,1842.6368408203125,1895.4371337890625,0.0,3655.574951171875,0.9644073843955994,1.0,0.0,3.0,1.0,0.0
17932260,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9503629207611084,0.5420844554901123,0.488957405090332,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.6697618365287781,0.6091068983078003,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8813096880912781,0.4408031404018402,0.3095307648181915,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.866911768913269,0.4192387461662292,0.3991242051124573,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7164956331253052,0.2306530624628067,1.0519211292266846,284.9615783691406,284.95001220703125,303.8516845703125,293.6849975585937,299.6248474121094,297.3099670410156,284.96160888671875,1.0,0.6395851373672485,0.4667966067790985,0.4667966067790985,1.0,1.0,-3.432955265045166,1.2131226062774658,2.2198326587677,0.4372123181819916,0.9940264821052552,0.9940264821052552,0.0,176.0625457763672,187.0,65016.14453125,0.0,3336.49658203125,1.0,278.1499938964844,282.0943298339844,296.69287109375,300.8723449707031,293.1499938964844,293.1499938964844,278.1499938964844,35312.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287242889404296,1.0,0.0,0.0,3.940031290054321,3.9400579929351807,1.0358397730669822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1376953125,0.0,1874.86181640625,1895.4371337890625,0.0,3669.442138671875,0.9700367450714112,1.0,0.0,3.0,1.0,0.0
17932320,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9503629207611084,0.5420844554901123,0.488957405090332,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.6697618365287781,0.6091068983078003,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8813096880912781,0.4408031404018402,0.3095307648181915,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.866911768913269,0.4192387461662292,0.3991242051124573,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7164956331253052,0.2306530624628067,1.0519211292266846,284.9615783691406,284.95001220703125,303.8516845703125,293.6849975585937,299.6248474121094,297.3099670410156,284.96160888671875,1.0,0.6395851373672485,0.4667966067790985,0.4667966067790985,1.0,1.0,-3.432955265045166,1.2131226062774658,2.2198326587677,0.4372123181819916,0.9940264821052552,0.9940264821052552,0.0,176.0625457763672,187.0,65016.14453125,0.0,3336.49658203125,1.0,278.1499938964844,282.0943298339844,296.69287109375,300.8723449707031,293.1499938964844,293.1499938964844,278.1499938964844,35312.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287242889404296,1.0,0.0,0.0,3.940031290054321,3.9400579929351807,1.0358397730669822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1376953125,0.0,1874.86181640625,1895.4371337890625,0.0,3669.442138671875,0.9700367450714112,1.0,0.0,3.0,1.0,0.0
17932380,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.945546805858612,0.5410851240158081,0.4881559014320373,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9990000128746032,0.6716359257698059,0.6164735555648804,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8794142007827759,0.4432542622089386,0.3112989366054535,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8643298745155334,0.4204363226890564,0.4003507494926452,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7145624756813049,0.2314025461673736,1.0558322668075562,284.96148681640625,284.95001220703125,303.86834716796875,293.6881408691406,299.6176147460937,297.3032531738281,284.9615478515625,1.0,0.6433742642402649,0.4646585583686828,0.4646585583686828,1.0,1.0,-3.4491565227508545,1.2142233848571775,2.2349331378936768,0.434410959482193,1.0,1.0,0.0,179.19041442871094,190.0,65286.3828125,0.0,3392.72998046875,1.0,278.1499938964844,282.0894470214844,296.69500732421875,300.891845703125,293.1499938964844,293.1499938964844,278.1499938964844,35409.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300328493118286,1.0,0.0,0.0,3.961169719696045,3.9611966609954834,1.0469843800819945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.158203125,0.0,1902.9022216796875,1895.4371337890625,0.0,3681.442138671875,0.9748671054840088,1.0,0.0,3.0,1.0,0.0
17932440,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.945546805858612,0.5410851240158081,0.4881559014320373,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9990000128746032,0.6716359257698059,0.6164735555648804,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8794142007827759,0.4432542622089386,0.3112989366054535,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8643298745155334,0.4204363226890564,0.4003507494926452,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7145624756813049,0.2314025461673736,1.0558322668075562,284.96148681640625,284.95001220703125,303.86834716796875,293.6881408691406,299.6176147460937,297.3032531738281,284.9615478515625,1.0,0.6433742642402649,0.4646585583686828,0.4646585583686828,1.0,1.0,-3.4491565227508545,1.2142233848571775,2.2349331378936768,0.434410959482193,1.0,1.0,0.0,179.19041442871094,190.0,65286.3828125,0.0,3392.72998046875,1.0,278.1499938964844,282.0894470214844,296.69500732421875,300.891845703125,293.1499938964844,293.1499938964844,278.1499938964844,35409.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300328493118286,1.0,0.0,0.0,3.961169719696045,3.9611966609954834,1.0469843800819945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.158203125,0.0,1902.9022216796875,1895.4371337890625,0.0,3681.442138671875,0.9748671054840088,1.0,0.0,3.0,1.0,0.0
17932500,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.943135678768158,0.5405910611152649,0.487758070230484,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.6724874973297119,0.6201544404029846,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8784849643707275,0.4444849789142608,0.3121850788593292,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8630576133728027,0.4210306406021118,0.400957852602005,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7135767340660095,0.2317586839199066,1.05769145488739,284.962646484375,284.95001220703125,303.8766784667969,293.6898193359375,299.6138000488281,297.2996826171875,284.9628295898437,1.0,0.6452503800392151,0.4635895490646362,0.4635895490646362,1.0,1.0,-3.4571335315704346,1.2146955728530884,2.2424378395080566,0.4329458475112915,1.0,1.0,0.0,180.75927734375,190.0,65405.62890625,0.0,3420.7705078125,1.0,278.1499938964844,282.08837890625,296.6961364746094,300.9007873535156,293.1499938964844,293.1499938964844,278.1499938964844,35514.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306266903877258,1.0,0.0,0.0,3.969275951385498,3.969303131103516,1.051273784469231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.34375,0.0,1914.28369140625,1895.4371337890625,0.0,3686.88427734375,0.976742148399353,1.0,0.0,3.0,1.0,0.0
17932560,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9407433867454528,0.54011070728302,0.4873694479465484,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6732655763626099,0.6238122582435608,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8775827884674072,0.4457276463508606,0.3130775094032287,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.861809492111206,0.4216264486312866,0.4015637338161468,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.712583601474762,0.2321021407842636,1.0594791173934937,284.96533203125,284.95001220703125,303.8849792480469,293.69158935546875,299.6099548339844,297.2961120605469,284.9656066894531,1.0,0.6471095085144043,0.4625359773635864,0.4625359773635864,1.0,1.0,-3.465017557144165,1.215147614479065,2.2498698234558105,0.4314699172973633,1.0,1.0,0.0,182.32359313964844,193.0,65511.953125,0.0,3448.679443359375,1.0,278.1499938964844,282.0888366699219,296.6973571777344,300.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,35616.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311532974243164,1.0,0.0,0.0,3.9751064777374254,3.975133657455444,1.0543645885263686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.029296875,0.0,1922.714111328125,1895.4371337890625,0.0,3691.7080078125,0.9781231880187988,1.0,0.0,3.0,1.0,0.0
17932620,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9360482692718506,0.5391931533813477,0.4866286516189575,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.6746501922607422,0.6310303211212158,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8758782744407654,0.4482544064521789,0.3148888945579529,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8594048619270325,0.4228303730487823,0.4027839303016662,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7106039524078369,0.2327681332826614,1.062936305999756,284.9732971191406,284.95001220703125,303.90155029296875,293.6954040527344,299.6022644042969,297.2890014648437,284.9736633300781,1.0,0.6507876515388489,0.4604288339614868,0.4604288339614868,1.0,1.0,-3.4806137084960938,1.215931415557861,2.2646822929382324,0.428409218788147,1.0,1.0,0.0,185.4337310791016,196.0,65703.7734375,0.0,3504.325927734375,1.0,278.1499938964844,282.0922546386719,296.7001037597656,300.9239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35759.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320479035377502,1.0,0.0,0.0,3.983106851577759,3.983134269714356,1.0586129519651877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.1103515625,0.0,1934.3448486328125,1895.4371337890625,0.0,3699.89794921875,0.9800254106521606,1.0,0.0,3.0,1.0,0.0
17932680,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9360482692718506,0.5391931533813477,0.4866286516189575,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.6746501922607422,0.6310303211212158,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8758782744407654,0.4482544064521789,0.3148888945579529,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8594048619270325,0.4228303730487823,0.4027839303016662,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7106039524078369,0.2327681332826614,1.062936305999756,284.9732971191406,284.95001220703125,303.90155029296875,293.6954040527344,299.6022644042969,297.2890014648437,284.9736633300781,1.0,0.6507876515388489,0.4604288339614868,0.4604288339614868,1.0,1.0,-3.4806137084960938,1.215931415557861,2.2646822929382324,0.428409218788147,1.0,1.0,0.0,185.4337310791016,196.0,65703.7734375,0.0,3504.325927734375,1.0,278.1499938964844,282.0922546386719,296.7001037597656,300.9239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35759.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320479035377502,1.0,0.0,0.0,3.983106851577759,3.983134269714356,1.0586129519651877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.1103515625,0.0,1934.3448486328125,1895.4371337890625,0.0,3699.89794921875,0.9800254106521606,1.0,0.0,3.0,1.0,0.0
17932740,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9313623309135436,0.5383235216140747,0.485934853553772,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.6758697032928467,0.6377915740013123,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8742031455039978,0.4508329927921295,0.3167383372783661,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8570242524147034,0.4240480363368988,0.4040199220180511,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7085588574409485,0.2334146052598953,1.0663069486618042,284.98297119140625,284.95001220703125,303.9180908203125,293.69952392578125,299.5946960449219,297.2823486328125,284.9833679199219,1.0,0.6543907523155212,0.4583216905593872,0.4583216905593872,1.0,1.0,-3.495601415634156,1.2164034843444824,2.279197931289673,0.425154447555542,1.0,1.0,0.0,188.576889038086,199.0,65873.390625,0.0,3559.236083984375,1.0,278.1499938964844,282.09747314453125,296.70343017578125,300.93817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35847.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327850341796876,1.0,0.0,0.0,3.9880101680755615,3.988037586212158,1.0612208143356838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.7197265625,0.0,1941.4971923828125,1895.4371337890625,0.0,3706.64208984375,0.9811915755271912,1.0,0.0,3.0,1.0,0.0
17932800,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9313623309135436,0.5383235216140747,0.485934853553772,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.6758697032928467,0.6377915740013123,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8742031455039978,0.4508329927921295,0.3167383372783661,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8570242524147034,0.4240480363368988,0.4040199220180511,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7085588574409485,0.2334146052598953,1.0663069486618042,284.98297119140625,284.95001220703125,303.9180908203125,293.69952392578125,299.5946960449219,297.2823486328125,284.9833679199219,1.0,0.6543907523155212,0.4583216905593872,0.4583216905593872,1.0,1.0,-3.495601415634156,1.2164034843444824,2.279197931289673,0.425154447555542,1.0,1.0,0.0,188.576889038086,199.0,65873.390625,0.0,3559.236083984375,1.0,278.1499938964844,282.09747314453125,296.70343017578125,300.93817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35847.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327850341796876,1.0,0.0,0.0,3.9880101680755615,3.988037586212158,1.0612208143356838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.7197265625,0.0,1941.4971923828125,1895.4371337890625,0.0,3706.64208984375,0.9811915755271912,1.0,0.0,3.0,1.0,0.0
17932860,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.925900399684906,0.5374606847763062,0.4852775633335113,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9978477954864502,0.6773013472557068,0.6413028240203857,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8719043135643005,0.4534338116645813,0.3186247646808624,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8540507555007935,0.4252505004405975,0.4052707552909851,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7059231400489807,0.2340278625488281,1.0696496963500977,284.9905700683594,284.95001220703125,303.9345703125,293.7039794921875,299.5880126953125,297.27752685546875,284.9908447265625,1.0,0.6576672196388245,0.4562366306781769,0.4562366306781769,1.0,1.0,-3.506785154342652,1.2154051065444946,2.2913801670074463,0.4213075041770935,1.0,1.0,0.0,192.10585021972656,202.0,65991.6015625,0.0,3607.578369140625,1.0,278.1499938964844,282.1016845703125,296.7070617675781,300.9501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333431720733644,1.0,0.0,0.0,3.991041898727417,3.9910693168640137,1.0628349400576551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.1806640625,0.0,1945.928466796875,1895.4371337890625,0.0,3711.74609375,0.9819126725196838,1.0,0.0,3.0,1.0,0.0
17932920,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.925900399684906,0.5374606847763062,0.4852775633335113,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9978477954864502,0.6773013472557068,0.6413028240203857,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8719043135643005,0.4534338116645813,0.3186247646808624,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8540507555007935,0.4252505004405975,0.4052707552909851,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7059231400489807,0.2340278625488281,1.0696496963500977,284.9905700683594,284.95001220703125,303.9345703125,293.7039794921875,299.5880126953125,297.27752685546875,284.9908447265625,1.0,0.6576672196388245,0.4562366306781769,0.4562366306781769,1.0,1.0,-3.506785154342652,1.2154051065444946,2.2913801670074463,0.4213075041770935,1.0,1.0,0.0,192.10585021972656,202.0,65991.6015625,0.0,3607.578369140625,1.0,278.1499938964844,282.1016845703125,296.7070617675781,300.9501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333431720733644,1.0,0.0,0.0,3.991041898727417,3.9910693168640137,1.0628349400576551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.1806640625,0.0,1945.928466796875,1895.4371337890625,0.0,3711.74609375,0.9819126725196838,1.0,0.0,3.0,1.0,0.0
17932980,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9204087257385254,0.5365950465202332,0.484624832868576,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9950829148292542,0.679064154624939,0.6429944038391113,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8695598840713501,0.4560498297214508,0.3205264508724212,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8510367274284363,0.4264323115348816,0.4065091609954834,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7032076716423035,0.2346139401197433,1.0728930234909058,284.9965209960937,284.95001220703125,303.9510192871094,293.708740234375,299.5823669433594,297.27471923828125,284.99676513671875,1.0,0.6606686115264893,0.4541515707969665,0.4541515707969665,1.0,1.0,-3.5157928466796875,1.213521957397461,2.3022708892822266,0.4170229732990265,1.0,1.0,0.0,195.66851806640625,205.0,66078.8671875,0.0,3650.938720703125,1.0,278.1499938964844,282.10498046875,296.7109680175781,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,35937.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337252974510192,1.0,0.0,0.0,3.993013858795166,3.993041515350342,1.0638856338118783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.5849609375,0.0,1948.814453125,1895.4371337890625,0.0,3715.239501953125,0.9823817014694214,1.0,0.0,3.0,1.0,0.0
17933040,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9204087257385254,0.5365950465202332,0.484624832868576,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9950829148292542,0.679064154624939,0.6429944038391113,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8695598840713501,0.4560498297214508,0.3205264508724212,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8510367274284363,0.4264323115348816,0.4065091609954834,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7032076716423035,0.2346139401197433,1.0728930234909058,284.9965209960937,284.95001220703125,303.9510192871094,293.708740234375,299.5823669433594,297.27471923828125,284.99676513671875,1.0,0.6606686115264893,0.4541515707969665,0.4541515707969665,1.0,1.0,-3.5157928466796875,1.213521957397461,2.3022708892822266,0.4170229732990265,1.0,1.0,0.0,195.66851806640625,205.0,66078.8671875,0.0,3650.938720703125,1.0,278.1499938964844,282.10498046875,296.7109680175781,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,35937.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337252974510192,1.0,0.0,0.0,3.993013858795166,3.993041515350342,1.0638856338118783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.5849609375,0.0,1948.814453125,1895.4371337890625,0.0,3715.239501953125,0.9823817014694214,1.0,0.0,3.0,1.0,0.0
