time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9178951382637024,0.5361663699150085,0.4842968881130218,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9938363432884216,0.6800163984298706,0.6439169049263,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8685577511787415,0.4573677480220794,0.3214801549911499,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8496904373168945,0.4270191788673401,0.4071195721626282,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7019791007041931,0.2349012047052383,1.0744638442993164,284.9996032714844,284.95001220703125,303.9592590332031,293.7112731933594,299.579833984375,297.2738037109375,284.9998474121094,1.0,0.6621233224868774,0.4531090557575226,0.4531090557575226,1.0,1.0,-3.520322561264038,1.212568998336792,2.307753562927246,0.4148431122303009,1.0,1.0,0.0,197.3507232666016,205.0,66120.9921875,0.0,3672.16064453125,1.0,278.1499938964844,282.1067810058594,296.71307373046875,300.96490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35950.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338666796684264,1.0,0.0,0.0,3.9937243461608887,3.993751764297485,1.0642642109814917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5205078125,0.0,1949.8548583984373,1895.4371337890625,0.0,3716.53173828125,0.9825506210327148,1.0,0.0,3.0,1.0,0.0
17933160,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9155066013336182,0.5357445478439331,0.4839725494384765,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9926533102989196,0.6809930801391602,0.6448712944984436,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8676414489746094,0.458696961402893,0.3224399387836456,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8484219312667847,0.4276034832000732,0.4077254235744476,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7008121609687805,0.2351841926574707,1.0760053396224976,285.0029602050781,284.95001220703125,303.96746826171875,293.7138671875,299.5777587890625,297.2731018066406,285.0032043457031,1.0,0.6635484099388123,0.4521467983722687,0.4521467983722687,1.0,1.0,-3.524818658828736,1.211782693862915,2.3130359649658203,0.4128477573394775,1.0,1.0,0.0,198.9862518310547,208.0,66163.5234375,0.0,3693.11328125,1.0,278.1499938964844,282.1087646484375,296.7154235839844,300.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,35960.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339863657951356,1.0,0.0,0.0,3.9942612648010254,3.994288682937622,1.0645503607520368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.578125,0.0,1950.641357421875,1895.4371337890625,0.0,3717.625732421875,0.9826782941818236,1.0,0.0,3.0,1.0,0.0
17933220,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9110400676727296,0.5349202156066895,0.4833371341228485,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.990408718585968,0.6829655170440674,0.6468115448951721,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8660030961036682,0.4613890349864959,0.3243795931339264,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.846058189868927,0.4287650287151336,0.4089264273643493,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6986132860183716,0.2357378602027893,1.0790143013000488,285.0099792480469,284.95001220703125,303.98388671875,293.71929931640625,299.5738220214844,297.2720642089844,285.01025390625,1.0,0.6663431525230408,0.4502222836017608,0.4502222836017608,1.0,1.0,-3.533787727355957,1.2101848125457764,2.3236029148101807,0.4088491201400757,1.0,1.0,0.0,202.1630859375,211.0,66247.625,0.0,3734.54150390625,1.0,278.1499938964844,282.1130676269531,296.7205505371094,300.9802551269531,293.1499938964844,293.1499938964844,278.1499938964844,35973.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934188187122345,1.0,0.0,0.0,3.9949917793273926,3.995019435882568,1.064939851858071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.736328125,0.0,1951.7119140625,1895.4371337890625,0.0,3719.469482421875,0.9828521013259888,1.0,0.0,3.0,1.0,0.0
17933280,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9110400676727296,0.5349202156066895,0.4833371341228485,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.990408718585968,0.6829655170440674,0.6468115448951721,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8660030961036682,0.4613890349864959,0.3243795931339264,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.846058189868927,0.4287650287151336,0.4089264273643493,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6986132860183716,0.2357378602027893,1.0790143013000488,285.0099792480469,284.95001220703125,303.98388671875,293.71929931640625,299.5738220214844,297.2720642089844,285.01025390625,1.0,0.6663431525230408,0.4502222836017608,0.4502222836017608,1.0,1.0,-3.533787727355957,1.2101848125457764,2.3236029148101807,0.4088491201400757,1.0,1.0,0.0,202.1630859375,211.0,66247.625,0.0,3734.54150390625,1.0,278.1499938964844,282.1130676269531,296.7205505371094,300.9802551269531,293.1499938964844,293.1499938964844,278.1499938964844,35973.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934188187122345,1.0,0.0,0.0,3.9949917793273926,3.995019435882568,1.064939851858071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.736328125,0.0,1951.7119140625,1895.4371337890625,0.0,3719.469482421875,0.9828521013259888,1.0,0.0,3.0,1.0,0.0
17933340,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.906894326210022,0.5341152548789978,0.4827171266078949,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9882370233535768,0.6849274039268494,0.6487494111061096,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8645271062850952,0.4641180038452148,0.3263430893421173,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8438383340835571,0.429917573928833,0.4101167917251587,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6965215802192688,0.2362769991159439,1.081947684288025,285.0171813964844,284.95001220703125,304.00030517578125,293.7250671386719,299.5699462890625,297.271240234375,285.0174560546875,1.0,0.6690928339958191,0.448297768831253,0.448297768831253,1.0,1.0,-3.5426948070526123,1.208510160446167,2.3341846466064453,0.4048096835613251,1.0,1.0,0.0,205.2814178466797,214.0,66330.5625,0.0,3775.660888671875,1.0,278.1499938964844,282.1175537109375,296.7261047363281,300.99102783203125,293.1499938964844,293.1499938964844,278.1499938964844,35982.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343586564064026,1.0,0.0,0.0,3.995468616485596,3.995496273040772,1.0651940556272166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8837890625,0.0,1952.410888671875,1895.4371337890625,0.0,3721.02734375,0.9829654693603516,1.0,0.0,3.0,1.0,0.0
17933400,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.906894326210022,0.5341152548789978,0.4827171266078949,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9882370233535768,0.6849274039268494,0.6487494111061096,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8645271062850952,0.4641180038452148,0.3263430893421173,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8438383340835571,0.429917573928833,0.4101167917251587,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6965215802192688,0.2362769991159439,1.081947684288025,285.0171813964844,284.95001220703125,304.00030517578125,293.7250671386719,299.5699462890625,297.271240234375,285.0174560546875,1.0,0.6690928339958191,0.448297768831253,0.448297768831253,1.0,1.0,-3.5426948070526123,1.208510160446167,2.3341846466064453,0.4048096835613251,1.0,1.0,0.0,205.2814178466797,214.0,66330.5625,0.0,3775.660888671875,1.0,278.1499938964844,282.1175537109375,296.7261047363281,300.99102783203125,293.1499938964844,293.1499938964844,278.1499938964844,35982.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343586564064026,1.0,0.0,0.0,3.995468616485596,3.995496273040772,1.0651940556272166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8837890625,0.0,1952.410888671875,1895.4371337890625,0.0,3721.02734375,0.9829654693603516,1.0,0.0,3.0,1.0,0.0
17933460,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9030448794364928,0.5333260297775269,0.4821103513240814,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.986102819442749,0.6868668794631958,0.6506693363189697,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8631696105003357,0.466879665851593,0.328328400850296,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8417227864265442,0.4310612678527832,0.4112977981567383,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6945055723190308,0.2368026226758957,1.084815502166748,285.0245361328125,284.95001220703125,304.0166931152344,293.73114013671875,299.56622314453125,297.2705383300781,285.0248413085937,1.0,0.671810507774353,0.4464167952537536,0.4464167952537536,1.0,1.0,-3.551531791687012,1.20686674118042,2.344665050506592,0.4008428156375885,1.0,1.0,0.0,208.3694000244141,217.0,66413.46875,0.0,3816.61279296875,1.0,278.1499938964844,282.1221618652344,296.7320556640625,301.002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35988.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345076680183412,1.0,0.0,0.0,3.995793104171753,3.9958205223083496,1.0653669733073912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.138671875,0.0,1952.8863525390625,1895.4371337890625,0.0,3722.38818359375,0.9830425977706908,1.0,0.0,3.0,1.0,0.0
17933520,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9030448794364928,0.5333260297775269,0.4821103513240814,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.986102819442749,0.6868668794631958,0.6506693363189697,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8631696105003357,0.466879665851593,0.328328400850296,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8417227864265442,0.4310612678527832,0.4112977981567383,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6945055723190308,0.2368026226758957,1.084815502166748,285.0245361328125,284.95001220703125,304.0166931152344,293.73114013671875,299.56622314453125,297.2705383300781,285.0248413085937,1.0,0.671810507774353,0.4464167952537536,0.4464167952537536,1.0,1.0,-3.551531791687012,1.20686674118042,2.344665050506592,0.4008428156375885,1.0,1.0,0.0,208.3694000244141,217.0,66413.46875,0.0,3816.61279296875,1.0,278.1499938964844,282.1221618652344,296.7320556640625,301.002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35988.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345076680183412,1.0,0.0,0.0,3.995793104171753,3.9958205223083496,1.0653669733073912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.138671875,0.0,1952.8863525390625,1895.4371337890625,0.0,3722.38818359375,0.9830425977706908,1.0,0.0,3.0,1.0,0.0
17933580,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8994145393371582,0.5325524210929871,0.4815173745155334,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9839912056922911,0.6887702345848083,0.6525572538375854,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8619167804718018,0.4696784019470215,0.3303388953208923,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8396930694580078,0.4321925044059753,0.4124666154384613,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6925496459007263,0.2373115569353103,1.0876054763793943,285.03192138671875,284.95001220703125,304.0331115722656,293.7375793457031,299.5624694824219,297.2699279785156,285.0322265625,1.0,0.6744976043701172,0.4445358216762543,0.4445358216762543,1.0,1.0,-3.560271739959717,1.2051386833190918,2.355133056640625,0.3968400359153747,1.0,1.0,0.0,211.43507385253903,220.0,66495.5078125,0.0,3857.37060546875,1.0,278.1499938964844,282.1268615722656,296.7384033203125,301.01373291015625,293.1499938964844,293.1499938964844,278.1499938964844,35991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346400499343872,1.0,0.0,0.0,3.996002435684204,3.99603009223938,1.0654787274688715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4033203125,0.0,1953.1934814453125,1895.4371337890625,0.0,3723.59716796875,0.9830924272537231,1.0,0.0,3.0,1.0,0.0
17933640,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8994145393371582,0.5325524210929871,0.4815173745155334,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9839912056922911,0.6887702345848083,0.6525572538375854,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8619167804718018,0.4696784019470215,0.3303388953208923,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8396930694580078,0.4321925044059753,0.4124666154384613,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6925496459007263,0.2373115569353103,1.0876054763793943,285.03192138671875,284.95001220703125,304.0331115722656,293.7375793457031,299.5624694824219,297.2699279785156,285.0322265625,1.0,0.6744976043701172,0.4445358216762543,0.4445358216762543,1.0,1.0,-3.560271739959717,1.2051386833190918,2.355133056640625,0.3968400359153747,1.0,1.0,0.0,211.43507385253903,220.0,66495.5078125,0.0,3857.37060546875,1.0,278.1499938964844,282.1268615722656,296.7384033203125,301.01373291015625,293.1499938964844,293.1499938964844,278.1499938964844,35991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346400499343872,1.0,0.0,0.0,3.996002435684204,3.99603009223938,1.0654787274688715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4033203125,0.0,1953.1934814453125,1895.4371337890625,0.0,3723.59716796875,0.9830924272537231,1.0,0.0,3.0,1.0,0.0
17933700,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8976327180862427,0.5321693420410156,0.4812243282794952,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9829373359680176,0.6897106170654297,0.6534909605979919,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8613182902336121,0.4710880815982818,0.3313512802124023,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8387020826339722,0.4327541291713714,0.4130473732948303,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6915883421897888,0.2375611364841461,1.08897864818573,285.0356140136719,284.95001220703125,304.04132080078125,293.74090576171875,299.5605773925781,297.2696228027344,285.035888671875,1.0,0.6758326888084412,0.4435953497886657,0.4435953497886657,1.0,1.0,-3.5646073818206787,1.2042428255081177,2.3603644371032715,0.3948200643062591,1.0,1.0,0.0,212.96633911132807,220.0,66536.2421875,0.0,3877.7275390625,1.0,278.1499938964844,282.12921142578125,296.7416687011719,301.01959228515625,293.1499938964844,293.1499938964844,278.1499938964844,35993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346984624862672,1.0,0.0,0.0,3.996084213256836,3.9961116313934326,1.0655222695277189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.5302734375,0.0,1953.313232421875,1895.4371337890625,0.0,3724.131103515625,0.98311185836792,1.0,0.0,3.0,1.0,0.0
17933760,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8958755731582642,0.5317893028259277,0.4809339642524719,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9818862676620485,0.6906412839889526,0.6544157862663269,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8607408404350281,0.4725058972835541,0.3323692381381988,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8377280235290527,0.4333124160766601,0.4136249423027038,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6906391978263855,0.237806886434555,1.0903342962265017,285.039306640625,284.95001220703125,304.0495300292969,293.74432373046875,299.5586853027344,297.2693176269531,285.0395812988281,1.0,0.6771618127822876,0.4426638782024383,0.4426638782024383,1.0,1.0,-3.568920373916626,1.2033487558364868,2.3655717372894287,0.3928123712539673,1.0,1.0,0.0,214.49452209472656,223.0,66576.953125,0.0,3898.05029296875,1.0,278.1499938964844,282.131591796875,296.7450256347656,301.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,35994.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347532391548156,1.0,0.0,0.0,3.9961516857147217,3.9961791038513184,1.065558194568439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6796875,0.0,1953.412109375,1895.4371337890625,0.0,3724.63134765625,0.9831278920173644,1.0,0.0,3.0,1.0,0.0
17933820,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8924310803413391,0.5310380458831787,0.4803612530231476,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9797879457473756,0.692468523979187,0.6562339663505554,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8596463799476624,0.4753694534301758,0.3344244062900543,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8358245491981506,0.434416800737381,0.414768636226654,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6887717843055725,0.2382848411798477,1.092983961105347,285.046630859375,284.95001220703125,304.06597900390625,293.7514038085937,299.5548400878906,297.26873779296875,285.04693603515625,1.0,0.6797999143600464,0.4408009350299835,0.4408009350299835,1.0,1.0,-3.5774576663970947,1.201493501663208,2.3759641647338867,0.3887594938278198,1.0,1.0,0.0,217.5427703857422,226.0,66657.7421875,0.0,3938.5517578125,1.0,278.1499938964844,282.1363220214844,296.7520446777344,301.0376892089844,293.1499938964844,293.1499938964844,278.1499938964844,35996.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348535537719728,1.0,0.0,0.0,3.996245861053467,3.9962735176086426,1.0656085578375496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.986328125,0.0,1953.5504150390625,1895.4371337890625,0.0,3725.54736328125,0.9831503033638,1.0,0.0,3.0,1.0,0.0
17933880,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8924310803413391,0.5310380458831787,0.4803612530231476,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9797879457473756,0.692468523979187,0.6562339663505554,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8596463799476624,0.4753694534301758,0.3344244062900543,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8358245491981506,0.434416800737381,0.414768636226654,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6887717843055725,0.2382848411798477,1.092983961105347,285.046630859375,284.95001220703125,304.06597900390625,293.7514038085937,299.5548400878906,297.26873779296875,285.04693603515625,1.0,0.6797999143600464,0.4408009350299835,0.4408009350299835,1.0,1.0,-3.5774576663970947,1.201493501663208,2.3759641647338867,0.3887594938278198,1.0,1.0,0.0,217.5427703857422,226.0,66657.7421875,0.0,3938.5517578125,1.0,278.1499938964844,282.1363220214844,296.7520446777344,301.0376892089844,293.1499938964844,293.1499938964844,278.1499938964844,35996.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348535537719728,1.0,0.0,0.0,3.996245861053467,3.9962735176086426,1.0656085578375496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.986328125,0.0,1953.5504150390625,1895.4371337890625,0.0,3725.54736328125,0.9831503033638,1.0,0.0,3.0,1.0,0.0
17933940,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8890568017959595,0.5302902460098267,0.4797922670841217,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9776907563209534,0.6942791938781738,0.6580371856689453,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8586004972457886,0.4782470166683197,0.3364894092082977,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8339691162109375,0.4355151057243347,0.415907084941864,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.6869422793388367,0.2387559711933136,1.0956048965454102,285.053955078125,284.95001220703125,304.0824584960937,293.7588195800781,299.55096435546875,297.2681884765625,285.0542297363281,1.0,0.6824254393577576,0.4389379620552063,0.4389379620552063,1.0,1.0,-3.585940361022949,1.1995699405670166,2.3863704204559326,0.3846543431282043,1.0,1.0,0.0,220.597885131836,229.0,66738.21875,0.0,3979.147705078125,1.0,278.1499938964844,282.1410522460937,296.75927734375,301.0500183105469,293.1499938964844,293.1499938964844,278.1499938964844,35997.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349297881126404,1.0,0.0,0.0,3.9963221549987793,3.996349811553955,1.065649257725454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3134765625,0.0,1953.662353515625,1895.4371337890625,0.0,3726.243408203125,0.9831684827804564,1.0,0.0,3.0,1.0,0.0
17934000,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8890568017959595,0.5302902460098267,0.4797922670841217,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9776907563209534,0.6942791938781738,0.6580371856689453,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8586004972457886,0.4782470166683197,0.3364894092082977,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8339691162109375,0.4355151057243347,0.415907084941864,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.6869422793388367,0.2387559711933136,1.0956048965454102,285.053955078125,284.95001220703125,304.0824584960937,293.7588195800781,299.55096435546875,297.2681884765625,285.0542297363281,1.0,0.6824254393577576,0.4389379620552063,0.4389379620552063,1.0,1.0,-3.585940361022949,1.1995699405670166,2.3863704204559326,0.3846543431282043,1.0,1.0,0.0,220.597885131836,229.0,66738.21875,0.0,3979.147705078125,1.0,278.1499938964844,282.1410522460937,296.75927734375,301.0500183105469,293.1499938964844,293.1499938964844,278.1499938964844,35997.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349297881126404,1.0,0.0,0.0,3.9963221549987793,3.996349811553955,1.065649257725454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3134765625,0.0,1953.662353515625,1895.4371337890625,0.0,3726.243408203125,0.9831684827804564,1.0,0.0,3.0,1.0,0.0
17934060,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8857675194740295,0.5295502543449402,0.4792304933071136,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9755982160568236,0.6960485577583313,0.6598021388053894,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8576231598854065,0.4811559319496155,0.3385760486125946,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8321642875671387,0.4365978837013244,0.4170311689376831,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6851509809494019,0.2392114549875259,1.0981550216674805,285.0611572265625,284.95001220703125,304.09893798828125,293.7665405273437,299.5469055175781,297.26763916015625,285.0614318847656,1.0,0.685028076171875,0.4370617270469665,0.4370617270469665,1.0,1.0,-3.5943191051483154,1.1975253820419312,2.396793842315674,0.3804483413696289,1.0,1.0,0.0,223.6448974609375,232.0,66817.765625,0.0,4019.593017578125,1.0,278.1499938964844,282.1457824707031,296.76690673828125,301.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349952936172484,1.0,0.0,0.0,3.9963700771331774,3.996397495269776,1.0656747235771036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.64453125,0.0,1953.7325439453125,1895.4371337890625,0.0,3726.84130859375,0.9831798672676086,1.0,0.0,3.0,1.0,0.0
17934120,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8857675194740295,0.5295502543449402,0.4792304933071136,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9755982160568236,0.6960485577583313,0.6598021388053894,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8576231598854065,0.4811559319496155,0.3385760486125946,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8321642875671387,0.4365978837013244,0.4170311689376831,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6851509809494019,0.2392114549875259,1.0981550216674805,285.0611572265625,284.95001220703125,304.09893798828125,293.7665405273437,299.5469055175781,297.26763916015625,285.0614318847656,1.0,0.685028076171875,0.4370617270469665,0.4370617270469665,1.0,1.0,-3.5943191051483154,1.1975253820419312,2.396793842315674,0.3804483413696289,1.0,1.0,0.0,223.6448974609375,232.0,66817.765625,0.0,4019.593017578125,1.0,278.1499938964844,282.1457824707031,296.76690673828125,301.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,35998.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349952936172484,1.0,0.0,0.0,3.9963700771331774,3.996397495269776,1.0656747235771036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.64453125,0.0,1953.7325439453125,1895.4371337890625,0.0,3726.84130859375,0.9831798672676086,1.0,0.0,3.0,1.0,0.0
17934180,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.882554829120636,0.5288174152374268,0.47867551445961,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9735005497932434,0.6977685689926147,0.6615214347839355,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8567070960998535,0.484099268913269,0.3406866490840912,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8303987383842468,0.4376613199710846,0.4181374311447143,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6833891868591309,0.2396492958068847,1.1006267070770264,285.0682678222656,284.95001220703125,304.115478515625,293.77459716796875,299.5427551269531,297.26708984375,285.06854248046875,1.0,0.6876052021980286,0.4351854920387268,0.4351854920387268,1.0,1.0,-3.602565050125122,1.1953840255737305,2.407181024551392,0.3761664628982544,1.0,1.0,0.0,226.688232421875,235.0,66896.2265625,0.0,4059.843505859375,1.0,278.1499938964844,282.1504211425781,296.7749328613281,301.07574462890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350473284721376,1.0,0.0,0.0,3.996399402618408,3.996426820755005,1.0656904123607092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9404296875,0.0,1953.775634765625,1895.4371337890625,0.0,3727.31640625,0.9831868410110474,1.0,0.0,3.0,1.0,0.0
17934240,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.882554829120636,0.5288174152374268,0.47867551445961,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9735005497932434,0.6977685689926147,0.6615214347839355,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8567070960998535,0.484099268913269,0.3406866490840912,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8303987383842468,0.4376613199710846,0.4181374311447143,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6833891868591309,0.2396492958068847,1.1006267070770264,285.0682678222656,284.95001220703125,304.115478515625,293.77459716796875,299.5427551269531,297.26708984375,285.06854248046875,1.0,0.6876052021980286,0.4351854920387268,0.4351854920387268,1.0,1.0,-3.602565050125122,1.1953840255737305,2.407181024551392,0.3761664628982544,1.0,1.0,0.0,226.688232421875,235.0,66896.2265625,0.0,4059.843505859375,1.0,278.1499938964844,282.1504211425781,296.7749328613281,301.07574462890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350473284721376,1.0,0.0,0.0,3.996399402618408,3.996426820755005,1.0656904123607092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9404296875,0.0,1953.775634765625,1895.4371337890625,0.0,3727.31640625,0.9831868410110474,1.0,0.0,3.0,1.0,0.0
17934300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8809735774993896,0.5284523963928223,0.4783995151519775,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9724497199058532,0.6986156702041626,0.6623691916465759,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8562666177749634,0.4855799376964569,0.3417482376098633,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8295287489891052,0.438187837600708,0.4186858534812927,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.6825190782546997,0.2398636490106582,1.101842761039734,285.07177734375,284.95001220703125,304.123779296875,293.7787475585937,299.5406494140625,297.26678466796875,285.0720520019531,1.0,0.6888867020606995,0.4342473745346069,0.4342473745346069,1.0,1.0,-3.606650114059448,1.1942819356918335,2.4123682975769043,0.3740006685256958,1.0,1.0,0.0,228.21160888671875,235.0,66935.1640625,0.0,4079.947998046875,1.0,278.1499938964844,282.1527404785156,296.7790222167969,301.0823669433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350655674934388,1.0,0.0,0.0,3.996410608291626,3.9964382648468018,1.0656964377631084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.076171875,0.0,1953.7921142578125,1895.4371337890625,0.0,3727.483154296875,0.9831895232200624,1.0,0.0,3.0,1.0,0.0
17934360,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8794113397598267,0.5280891060829163,0.4781249463558197,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9713992476463318,0.6994529366493225,0.6632076501846313,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.855840265750885,0.4870679080486297,0.3428148329257965,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8286684155464172,0.4387105107307434,0.4192306399345398,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6816573143005371,0.2400747388601303,1.103043794631958,285.07537841796875,284.95001220703125,304.132080078125,293.7829895019531,299.5387878417969,297.2665100097656,285.0756530761719,1.0,0.6901631951332092,0.4333679974079132,0.4333679974079132,1.0,1.0,-3.6107115745544434,1.193313479423523,2.41739821434021,0.3719706237316131,1.0,1.0,0.0,229.7340240478516,238.0,66975.015625,0.0,4100.02294921875,1.0,278.1499938964844,282.1551208496094,296.7832336425781,301.08905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350815415382384,1.0,0.0,0.0,3.996419906616211,3.996447324752808,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.345703125,0.0,1953.8055419921875,1895.4371337890625,0.0,3727.62890625,0.9831916689872742,1.0,0.0,3.0,1.0,0.0
17934420,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8763399720191956,0.5273669958114624,0.477580189704895,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9692915081977844,0.7010868191719055,0.6648470759391785,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8550291657447815,0.4900721311569214,0.344967633485794,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8269697427749634,0.4397395551204681,0.4203051924705505,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6799526810646057,0.2404836863279342,1.1053870916366575,285.0824890136719,284.95001220703125,304.1487121582031,293.79168701171875,299.5350952148437,297.26593017578125,285.082763671875,1.0,0.6926968097686768,0.4316092133522033,0.4316092133522033,1.0,1.0,-3.618732213973999,1.1913303136825562,2.4274020195007324,0.3678351044654846,1.0,1.0,0.0,232.7750701904297,241.0,67054.3671875,0.0,4140.00244140625,1.0,278.1499938964844,282.15985107421875,296.7919006347656,301.1028137207031,293.1499938964844,293.1499938964844,278.1499938964844,35999.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935107946395874,1.0,0.0,0.0,3.996432304382324,3.996459722518921,1.0657079201337185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.947265625,0.0,1953.8238525390625,1895.4371337890625,0.0,3727.8701171875,0.9831946492195128,1.0,0.0,3.0,1.0,0.0
17934480,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8763399720191956,0.5273669958114624,0.477580189704895,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9692915081977844,0.7010868191719055,0.6648470759391785,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8550291657447815,0.4900721311569214,0.344967633485794,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8269697427749634,0.4397395551204681,0.4203051924705505,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6799526810646057,0.2404836863279342,1.1053870916366575,285.0824890136719,284.95001220703125,304.1487121582031,293.79168701171875,299.5350952148437,297.26593017578125,285.082763671875,1.0,0.6926968097686768,0.4316092133522033,0.4316092133522033,1.0,1.0,-3.618732213973999,1.1913303136825562,2.4274020195007324,0.3678351044654846,1.0,1.0,0.0,232.7750701904297,241.0,67054.3671875,0.0,4140.00244140625,1.0,278.1499938964844,282.15985107421875,296.7919006347656,301.1028137207031,293.1499938964844,293.1499938964844,278.1499938964844,35999.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935107946395874,1.0,0.0,0.0,3.996432304382324,3.996459722518921,1.0657079201337185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.947265625,0.0,1953.8238525390625,1895.4371337890625,0.0,3727.8701171875,0.9831946492195128,1.0,0.0,3.0,1.0,0.0
17934540,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8733329772949219,0.5266485810279846,0.4770393371582031,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9671738147735596,0.7026742696762085,0.6664437055587769,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8542643189430237,0.493107259273529,0.3471420705318451,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.82529616355896,0.4407495260238647,0.4213623702526092,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.678272008895874,0.240878015756607,1.1076664924621582,285.08953857421875,284.95001220703125,304.1654052734375,293.8007202148437,299.53131103515625,297.26531982421875,285.0898132324219,1.0,0.6952082514762878,0.4298503994941711,0.4298503994941711,1.0,1.0,-3.62663197517395,1.1892659664154053,2.437366008758545,0.3635854721069336,1.0,1.0,0.0,235.81661987304688,244.0,67132.8828125,0.0,4179.8310546875,1.0,278.1499938964844,282.16455078125,296.8009033203125,301.1168518066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351196885108948,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.5341796875,0.0,1953.835693359375,1895.4371337890625,0.0,3727.977294921875,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
17934600,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8733329772949219,0.5266485810279846,0.4770393371582031,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9671738147735596,0.7026742696762085,0.6664437055587769,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8542643189430237,0.493107259273529,0.3471420705318451,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.82529616355896,0.4407495260238647,0.4213623702526092,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.678272008895874,0.240878015756607,1.1076664924621582,285.08953857421875,284.95001220703125,304.1654052734375,293.8007202148437,299.53131103515625,297.26531982421875,285.0898132324219,1.0,0.6952082514762878,0.4298503994941711,0.4298503994941711,1.0,1.0,-3.62663197517395,1.1892659664154053,2.437366008758545,0.3635854721069336,1.0,1.0,0.0,235.81661987304688,244.0,67132.8828125,0.0,4179.8310546875,1.0,278.1499938964844,282.16455078125,296.8009033203125,301.1168518066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351196885108948,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.5341796875,0.0,1953.835693359375,1895.4371337890625,0.0,3727.977294921875,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
17934660,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.870392382144928,0.5259320139884949,0.4765007197856903,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9650518298149108,0.7042169570922852,0.6679989099502563,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8535464406013489,0.4961710572242737,0.3493365049362182,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.823648989200592,0.441740870475769,0.422402411699295,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.6766189932823181,0.2412588745355606,1.1098865270614624,285.096435546875,284.95001220703125,304.1821594238281,293.8100891113281,299.52734375,297.26470947265625,285.0967102050781,1.0,0.6976987719535828,0.4280707836151123,0.4280707836151123,1.0,1.0,-3.634416103363037,1.187060832977295,2.447355270385742,0.359225183725357,1.0,1.0,0.0,238.85855102539065,247.0,67210.15625,0.0,4219.515625,1.0,278.1499938964844,282.1691589355469,296.8101806640625,301.131103515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351145029067992,1.0,0.0,0.0,3.996445894241333,3.996473550796509,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.0517578125,0.0,1953.8438720703125,1895.4371337890625,0.0,3727.929931640625,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
17934720,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.870392382144928,0.5259320139884949,0.4765007197856903,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9650518298149108,0.7042169570922852,0.6679989099502563,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8535464406013489,0.4961710572242737,0.3493365049362182,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.823648989200592,0.441740870475769,0.422402411699295,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.6766189932823181,0.2412588745355606,1.1098865270614624,285.096435546875,284.95001220703125,304.1821594238281,293.8100891113281,299.52734375,297.26470947265625,285.0967102050781,1.0,0.6976987719535828,0.4280707836151123,0.4280707836151123,1.0,1.0,-3.634416103363037,1.187060832977295,2.447355270385742,0.359225183725357,1.0,1.0,0.0,238.85855102539065,247.0,67210.15625,0.0,4219.515625,1.0,278.1499938964844,282.1691589355469,296.8101806640625,301.131103515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351145029067992,1.0,0.0,0.0,3.996445894241333,3.996473550796509,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.0517578125,0.0,1953.8438720703125,1895.4371337890625,0.0,3727.929931640625,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
17934780,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8675220608711243,0.5252167582511902,0.4759633839130401,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.962931752204895,0.7057133913040161,0.6695109605789185,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8528792858123779,0.4992642402648926,0.3515510559082031,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8220300078392029,0.4427130222320556,0.4234244525432586,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.6749973297119141,0.2416265904903412,1.1120468378067017,285.10321044921875,284.95001220703125,304.1990051269531,293.8197937011719,299.5232849121094,297.2640686035156,285.1034851074219,1.0,0.7001677751541138,0.4262911379337311,0.4262911379337311,1.0,1.0,-3.642081260681152,1.1847633123397827,2.457318067550659,0.3549005687236786,1.0,1.0,0.0,241.9005126953125,250.0,67286.4921875,0.0,4259.03857421875,1.0,278.1499938964844,282.1737365722656,296.81982421875,301.1456298828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350927472114564,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.537109375,0.0,1953.8492431640625,1895.4371337890625,0.0,3727.731689453125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
17934840,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8675220608711243,0.5252167582511902,0.4759633839130401,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.962931752204895,0.7057133913040161,0.6695109605789185,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8528792858123779,0.4992642402648926,0.3515510559082031,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8220300078392029,0.4427130222320556,0.4234244525432586,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.6749973297119141,0.2416265904903412,1.1120468378067017,285.10321044921875,284.95001220703125,304.1990051269531,293.8197937011719,299.5232849121094,297.2640686035156,285.1034851074219,1.0,0.7001677751541138,0.4262911379337311,0.4262911379337311,1.0,1.0,-3.642081260681152,1.1847633123397827,2.457318067550659,0.3549005687236786,1.0,1.0,0.0,241.9005126953125,250.0,67286.4921875,0.0,4259.03857421875,1.0,278.1499938964844,282.1737365722656,296.81982421875,301.1456298828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350927472114564,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.537109375,0.0,1953.8492431640625,1895.4371337890625,0.0,3727.731689453125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
17934900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.866111159324646,0.5248591899871826,0.4756948947906494,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.961871862411499,0.70644611120224,0.6702525615692139,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8525622487068176,0.500820517539978,0.3526650667190552,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8212295770645142,0.4431926012039184,0.4239294528961181,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6741974353790283,0.2418061196804046,1.1131078004837036,285.1065673828125,284.95001220703125,304.2074279785156,293.8247375488281,299.5212097167969,297.26373291015625,285.1068115234375,1.0,0.7013949155807495,0.4254013001918793,0.4254013001918793,1.0,1.0,-3.6458723545074463,1.1835821866989136,2.4622902870178223,0.3527474403381347,1.0,1.0,0.0,243.4227294921875,250.0,67324.328125,0.0,4278.75634765625,1.0,278.1499938964844,282.1759948730469,296.82470703125,301.1529846191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350746870040894,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.767578125,0.0,1953.8514404296875,1895.4371337890625,0.0,3727.566650390625,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
