time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8647182583808899,0.5245022177696228,0.4754267930984497,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9608158469200134,0.7071717381477356,0.6709874272346497,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8522568941116333,0.5023819804191589,0.353782445192337,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8204371333122253,0.4436694383621216,0.4244316518306732,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.6734071969985962,0.2419838905334472,1.1141600608825684,285.1099548339844,284.95001220703125,304.2159118652344,293.8298034667969,299.51934814453125,297.263427734375,285.1102294921875,1.0,0.7026185393333435,0.4245522320270538,0.4245522320270538,1.0,1.0,-3.649647235870361,1.182492971420288,2.467154264450073,0.3507250249385834,1.0,1.0,0.0,244.9450225830078,253.0,67362.8515625,0.0,4298.46630859375,1.0,278.1499938964844,282.17828369140625,296.8297119140625,301.1604309082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350531697273254,1.0,0.0,0.0,3.9964523315429688,3.996479988098145,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.1015625,0.0,1953.853271484375,1895.4371337890625,0.0,3727.3701171875,0.983199417591095,1.0,0.0,3.0,1.0,0.0
17935020,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8619855642318726,0.5237886905670166,0.4748908877372741,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9587042927742004,0.7085756063461304,0.6724127531051636,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8516888618469238,0.5055347084999084,0.3560376465320587,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8188695311546326,0.4446035921573639,0.4254176914691925,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6718490123748779,0.2423270493745803,1.1162080764770508,285.11669921875,284.95001220703125,304.23291015625,293.8401184082031,299.5155334472656,297.26275634765625,285.116943359375,1.0,0.7050454616546631,0.4228540360927582,0.4228540360927582,1.0,1.0,-3.6570847034454346,1.1802551746368408,2.4768295288085938,0.3467238545417785,1.0,1.0,0.0,247.9844665527344,256.0,67439.3671875,0.0,4337.65625,1.0,278.1499938964844,282.182861328125,296.84002685546875,301.1756591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93500554561615,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.810546875,0.0,1953.855712890625,1895.4371337890625,0.0,3726.935302734375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17935080,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8619855642318726,0.5237886905670166,0.4748908877372741,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9587042927742004,0.7085756063461304,0.6724127531051636,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8516888618469238,0.5055347084999084,0.3560376465320587,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8188695311546326,0.4446035921573639,0.4254176914691925,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6718490123748779,0.2423270493745803,1.1162080764770508,285.11669921875,284.95001220703125,304.23291015625,293.8401184082031,299.5155334472656,297.26275634765625,285.116943359375,1.0,0.7050454616546631,0.4228540360927582,0.4228540360927582,1.0,1.0,-3.6570847034454346,1.1802551746368408,2.4768295288085938,0.3467238545417785,1.0,1.0,0.0,247.9844665527344,256.0,67439.3671875,0.0,4337.65625,1.0,278.1499938964844,282.182861328125,296.84002685546875,301.1756591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93500554561615,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.810546875,0.0,1953.855712890625,1895.4371337890625,0.0,3726.935302734375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17935140,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8593108057975769,0.5230746269226074,0.4743549227714538,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9565931558609008,0.7099422216415405,0.6738036870956421,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8511572480201721,0.5087107419967651,0.3583091199398041,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8173190355300903,0.4455222487449646,0.4263894855976105,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.670317530632019,0.2426605224609375,1.118213772773743,285.12335205078125,284.95001220703125,304.25,293.8507995605469,299.51171875,297.2620849609375,285.12359619140625,1.0,0.7074549198150635,0.4211558401584625,0.4211558401584625,1.0,1.0,-3.664425849914551,1.1779444217681885,2.4864814281463623,0.3427077531814575,1.0,1.0,0.0,251.02761840820312,259.0,67515.25,0.0,4376.76171875,1.0,278.1499938964844,282.1874084472656,296.8505859375,301.19110107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349398016929626,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.517578125,0.0,1953.857421875,1895.4371337890625,0.0,3726.3349609375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17935200,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8593108057975769,0.5230746269226074,0.4743549227714538,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9565931558609008,0.7099422216415405,0.6738036870956421,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8511572480201721,0.5087107419967651,0.3583091199398041,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8173190355300903,0.4455222487449646,0.4263894855976105,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.670317530632019,0.2426605224609375,1.118213772773743,285.12335205078125,284.95001220703125,304.25,293.8507995605469,299.51171875,297.2620849609375,285.12359619140625,1.0,0.7074549198150635,0.4211558401584625,0.4211558401584625,1.0,1.0,-3.664425849914551,1.1779444217681885,2.4864814281463623,0.3427077531814575,1.0,1.0,0.0,251.02761840820312,259.0,67515.25,0.0,4376.76171875,1.0,278.1499938964844,282.1874084472656,296.8505859375,301.19110107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349398016929626,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.517578125,0.0,1953.857421875,1895.4371337890625,0.0,3726.3349609375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17935260,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8566961288452148,0.5223591923713684,0.4738179445266723,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.954481601715088,0.7112573981285095,0.6751468181610107,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8506683111190796,0.5119169354438782,0.3606014251708984,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8157839775085449,0.4464195966720581,0.4273413717746734,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.6688123941421509,0.2429812103509903,1.1201622486114502,285.1298522949219,284.95001220703125,304.26739501953125,293.8617858886719,299.5076904296875,297.26141357421875,285.1300964355469,1.0,0.7098424434661865,0.4194262325763702,0.4194262325763702,1.0,1.0,-3.6716439723968506,1.1754618883132937,2.4961822032928467,0.3385922908782959,1.0,1.0,0.0,254.068603515625,262.0,67589.7265625,0.0,4415.65869140625,1.0,278.1499938964844,282.1918640136719,296.8615417480469,301.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348584413528442,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.154296875,0.0,1953.858642578125,1895.4371337890625,0.0,3725.591796875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17935320,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8566961288452148,0.5223591923713684,0.4738179445266723,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.954481601715088,0.7112573981285095,0.6751468181610107,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8506683111190796,0.5119169354438782,0.3606014251708984,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8157839775085449,0.4464195966720581,0.4273413717746734,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.6688123941421509,0.2429812103509903,1.1201622486114502,285.1298522949219,284.95001220703125,304.26739501953125,293.8617858886719,299.5076904296875,297.26141357421875,285.1300964355469,1.0,0.7098424434661865,0.4194262325763702,0.4194262325763702,1.0,1.0,-3.6716439723968506,1.1754618883132937,2.4961822032928467,0.3385922908782959,1.0,1.0,0.0,254.068603515625,262.0,67589.7265625,0.0,4415.65869140625,1.0,278.1499938964844,282.1918640136719,296.8615417480469,301.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348584413528442,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.154296875,0.0,1953.858642578125,1895.4371337890625,0.0,3725.591796875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17935380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8541370630264282,0.5216424465179443,0.4732800126075744,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9523703455924988,0.7125285267829895,0.6764490604400635,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8502158522605896,0.5151491761207581,0.3629117310047149,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.814261257648468,0.447298914194107,0.4282765090465545,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.667332649230957,0.2432912737131118,1.1220636367797852,285.13629150390625,284.95001220703125,304.28521728515625,293.8731689453125,299.5036926269531,297.2607421875,285.1365051269531,1.0,0.7122107148170471,0.4176966249942779,0.4176966249942779,1.0,1.0,-3.678755283355713,1.1729000806808472,2.505855083465576,0.3344533741474151,1.0,1.0,0.0,257.11053466796875,265.0,67663.5234375,0.0,4454.41015625,1.0,278.1499938964844,282.1962890625,296.872802734375,301.2229309082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347571730613708,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.794921875,0.0,1953.8594970703125,1895.4371337890625,0.0,3724.667236328125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17935440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8541370630264282,0.5216424465179443,0.4732800126075744,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9523703455924988,0.7125285267829895,0.6764490604400635,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8502158522605896,0.5151491761207581,0.3629117310047149,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.814261257648468,0.447298914194107,0.4282765090465545,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.667332649230957,0.2432912737131118,1.1220636367797852,285.13629150390625,284.95001220703125,304.28521728515625,293.8731689453125,299.5036926269531,297.2607421875,285.1365051269531,1.0,0.7122107148170471,0.4176966249942779,0.4176966249942779,1.0,1.0,-3.678755283355713,1.1729000806808472,2.505855083465576,0.3344533741474151,1.0,1.0,0.0,257.11053466796875,265.0,67663.5234375,0.0,4454.41015625,1.0,278.1499938964844,282.1962890625,296.872802734375,301.2229309082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347571730613708,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.794921875,0.0,1953.8594970703125,1895.4371337890625,0.0,3724.667236328125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17935500,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.8528776168823242,0.5212835073471069,0.4730106592178345,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.9513147473335266,0.7131476402282715,0.6770848035812378,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.8500027060508728,0.5167750716209412,0.364073634147644,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8135036826133728,0.4477319419384002,0.4287378489971161,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.6666020154953003,0.2434424608945846,1.1229972839355469,285.13946533203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5017395019531,297.2603759765625,285.13970947265625,1.0,0.7133877277374268,0.4168318212032318,0.4168318212032318,1.0,1.0,-3.682271003723145,1.171590805053711,2.5106801986694336,0.332375168800354,1.0,1.0,0.0,258.6320495605469,265.0,67700.1875,0.0,4473.732421875,1.0,278.1499938964844,282.198486328125,296.8785705566406,301.2310485839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346992373466492,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.119140625,0.0,1953.8597412109373,1895.4371337890625,0.0,3724.138427734375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17935560,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8516323566436768,0.5209251642227173,0.4727416038513183,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9502625465393066,0.7137607336044312,0.6777147650718689,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.849797785282135,0.5184056162834167,0.3652385771274566,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8127501606941223,0.4481627643108368,0.4291970133781433,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.6658791899681091,0.2435924112796783,1.1239248514175415,285.1427307128906,284.95001220703125,304.3034973144531,293.8849182128906,299.5000915527344,297.2600402832031,285.1429748535156,1.0,0.7145617604255676,0.4160311222076416,0.4160311222076416,1.0,1.0,-3.685774326324463,1.170445680618286,2.5153286457061768,0.3304720818996429,1.0,1.0,0.0,260.1537170410156,268.0,67738.1328125,0.0,4493.05419921875,1.0,278.1499938964844,282.20074462890625,296.8843994140625,301.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346381425857544,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.62109375,0.0,1953.8599853515625,1895.4371337890625,0.0,3723.580322265625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17935620,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8491854667663574,0.5202087163925171,0.4722036123275757,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9481581449508668,0.7149392366409302,0.6789302229881287,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.849422812461853,0.521696150302887,0.3675887286663055,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8112502098083496,0.4490062296390533,0.4300980269908905,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6644527912139893,0.2438822388648986,1.1257339715957642,285.1493225097656,284.95001220703125,304.3221740722656,293.8970031738281,299.4969482421875,297.2593688964844,285.1495666503906,1.0,0.7168912291526794,0.4144296944141388,0.4144296944141388,1.0,1.0,-3.692681074142456,1.168116807937622,2.524564266204834,0.3266793489456177,1.0,1.0,0.0,263.1913146972656,256.0,67813.9921875,0.0,4531.47705078125,1.0,278.1499938964844,282.2052917480469,296.896484375,301.2562255859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345146417617798,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.755859375,0.0,1953.8603515625,1895.4371337890625,0.0,3722.451904296875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17935680,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8491854667663574,0.5202087163925171,0.4722036123275757,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9481581449508668,0.7149392366409302,0.6789302229881287,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.849422812461853,0.521696150302887,0.3675887286663055,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8112502098083496,0.4490062296390533,0.4300980269908905,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6644527912139893,0.2438822388648986,1.1257339715957642,285.1493225097656,284.95001220703125,304.3221740722656,293.8970031738281,299.4969482421875,297.2593688964844,285.1495666503906,1.0,0.7168912291526794,0.4144296944141388,0.4144296944141388,1.0,1.0,-3.692681074142456,1.168116807937622,2.524564266204834,0.3266793489456177,1.0,1.0,0.0,263.1913146972656,256.0,67813.9921875,0.0,4531.47705078125,1.0,278.1499938964844,282.2052917480469,296.896484375,301.2562255859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345146417617798,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.755859375,0.0,1953.8603515625,1895.4371337890625,0.0,3722.451904296875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17935740,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8523277640342712,0.5195106863975525,0.4714050590991974,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9532209634780884,0.7161127328872681,0.6798530220985413,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8546558022499084,0.5250113010406494,0.3697410821914673,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8150733113288879,0.449857234954834,0.4307162165641784,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.6675968766212463,0.2441862076520919,1.1262218952178955,285.1534729003906,284.95001220703125,304.3412475585937,293.909423828125,299.4937438964844,297.2588806152344,285.1535949707031,1.0,0.7150101661682129,0.412828266620636,0.412828266620636,1.0,1.0,-3.696751117706299,1.1647634506225586,2.53198766708374,0.3225620090961456,1.0,1.0,0.0,258.86358642578125,244.0,67860.2265625,0.0,4515.56591796875,1.0,278.1499938964844,282.20819091796875,296.9085388183594,301.27203369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343326091766356,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.2900390625,0.0,1953.8607177734373,1895.4371337890625,0.0,3720.789306640625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17935800,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8523277640342712,0.5195106863975525,0.4714050590991974,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9532209634780884,0.7161127328872681,0.6798530220985413,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8546558022499084,0.5250113010406494,0.3697410821914673,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8150733113288879,0.449857234954834,0.4307162165641784,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.6675968766212463,0.2441862076520919,1.1262218952178955,285.1534729003906,284.95001220703125,304.3412475585937,293.909423828125,299.4937438964844,297.2588806152344,285.1535949707031,1.0,0.7150101661682129,0.412828266620636,0.412828266620636,1.0,1.0,-3.696751117706299,1.1647634506225586,2.53198766708374,0.3225620090961456,1.0,1.0,0.0,258.86358642578125,244.0,67860.2265625,0.0,4515.56591796875,1.0,278.1499938964844,282.20819091796875,296.9085388183594,301.27203369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343326091766356,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.2900390625,0.0,1953.8607177734373,1895.4371337890625,0.0,3720.789306640625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17935860,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8587985038757324,0.5188591480255127,0.470502644777298,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9621001482009888,0.7172635197639465,0.6806023120880127,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8633337020874023,0.5283998250961304,0.3718310594558716,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8218381404876709,0.4507294595241546,0.4312005043029785,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6734912395477295,0.2445339560508728,1.12616765499115,285.1560363769531,284.95001220703125,304.3606262207031,293.92218017578125,299.49041748046875,297.2587585449219,285.1560974121094,1.0,0.7113562226295471,0.4111656546592712,0.4111656546592712,1.0,1.0,-3.699599742889404,1.160783767700195,2.538815975189209,0.3180750012397766,1.0,1.0,0.0,250.67428588867188,232.0,67892.5,0.0,4471.8037109375,1.0,278.1499938964844,282.21014404296875,296.9208984375,301.2867431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340602159500122,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.76953125,0.0,1953.86083984375,1895.4371337890625,0.0,3718.30029296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17935920,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8587985038757324,0.5188591480255127,0.470502644777298,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9621001482009888,0.7172635197639465,0.6806023120880127,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8633337020874023,0.5283998250961304,0.3718310594558716,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8218381404876709,0.4507294595241546,0.4312005043029785,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6734912395477295,0.2445339560508728,1.12616765499115,285.1560363769531,284.95001220703125,304.3606262207031,293.92218017578125,299.49041748046875,297.2587585449219,285.1560974121094,1.0,0.7113562226295471,0.4111656546592712,0.4111656546592712,1.0,1.0,-3.699599742889404,1.160783767700195,2.538815975189209,0.3180750012397766,1.0,1.0,0.0,250.67428588867188,232.0,67892.5,0.0,4471.8037109375,1.0,278.1499938964844,282.21014404296875,296.9208984375,301.2867431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340602159500122,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.76953125,0.0,1953.86083984375,1895.4371337890625,0.0,3718.30029296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17935980,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8673900365829468,0.5182453989982605,0.4695713520050049,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9726771116256714,0.7183911800384521,0.681263267993927,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8742760419845581,0.5318522453308105,0.3739163875579834,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8303195238113403,0.4516186416149139,0.4316344559192657,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.6811298727989197,0.244920402765274,1.1259723901748655,285.1582336425781,284.95001220703125,304.3803405761719,293.935302734375,299.4872436523437,297.2589111328125,285.1583251953125,1.0,0.7068468928337097,0.4095030128955841,0.4095030128955841,1.0,1.0,-3.702071905136109,1.156643271446228,2.545428514480591,0.3135267496109009,1.0,1.0,0.0,240.76171875,220.0,67921.8046875,0.0,4416.0302734375,1.0,278.1499938964844,282.2119140625,296.9336853027344,301.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337276220321656,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.9150390625,0.0,1953.8609619140625,1895.4371337890625,0.0,3715.2607421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17936040,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8673900365829468,0.5182453989982605,0.4695713520050049,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9726771116256714,0.7183911800384521,0.681263267993927,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8742760419845581,0.5318522453308105,0.3739163875579834,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8303195238113403,0.4516186416149139,0.4316344559192657,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.6811298727989197,0.244920402765274,1.1259723901748655,285.1582336425781,284.95001220703125,304.3803405761719,293.935302734375,299.4872436523437,297.2589111328125,285.1583251953125,1.0,0.7068468928337097,0.4095030128955841,0.4095030128955841,1.0,1.0,-3.702071905136109,1.156643271446228,2.545428514480591,0.3135267496109009,1.0,1.0,0.0,240.76171875,220.0,67921.8046875,0.0,4416.0302734375,1.0,278.1499938964844,282.2119140625,296.9336853027344,301.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337276220321656,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.9150390625,0.0,1953.8609619140625,1895.4371337890625,0.0,3715.2607421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17936100,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8724384307861328,0.5179526805877686,0.469102680683136,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9783474802970886,0.7189434766769409,0.6815661787986755,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8805530071258545,0.5336042046546936,0.3749646246433258,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.835186779499054,0.4520682990550995,0.431839644908905,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.6855542063713074,0.2451278269290924,1.125860571861267,285.1593017578125,284.95001220703125,304.3902893066406,293.94195556640625,299.4857177734375,297.259033203125,285.1593933105469,1.0,0.7043753266334534,0.4086717069149017,0.4086717069149017,1.0,1.0,-3.703246593475342,1.1545430421829224,2.548703670501709,0.3112423717975616,1.0,1.0,0.0,235.3686065673828,220.0,67936.25,0.0,4385.18212890625,1.0,278.1499938964844,282.2127685546875,296.9402770996094,301.30908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335474967956544,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.5,0.0,1953.861083984375,1895.4371337890625,0.0,3713.6142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17936160,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8778938055038452,0.5176670551300049,0.4686355590820312,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.9840720295906068,0.7194904088973999,0.6818590760231018,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8872626423835754,0.5353679656982422,0.3760175108909607,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.8404157757759094,0.4525197446346283,0.4320417940616607,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.6902929544448853,0.245341494679451,1.1257541179656982,285.1605834960937,284.95001220703125,304.4003295898437,293.9486999511719,299.4848327636719,297.2592468261719,285.1606750488281,1.0,0.7018398642539978,0.4079581499099731,0.4079581499099731,1.0,1.0,-3.7044193744659424,1.1527704000473022,2.5516490936279297,0.3092899322509765,1.0,1.0,0.0,229.85157775878903,208.0,67953.2890625,0.0,4353.52099609375,1.0,278.1499938964844,282.2137756347656,296.94696044921875,301.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333648681640624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.423828125,0.0,1953.861083984375,1895.4371337890625,0.0,3711.944580078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17936220,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8900595903396606,0.5171133279800415,0.4677092134952545,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9954679012298584,0.7206133604049683,0.6824504733085632,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9019829630851746,0.5389341711997986,0.3781437575817108,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8520912528038025,0.4534226059913635,0.432437539100647,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.700711727142334,0.2457887232303619,1.125586986541748,285.1627502441406,284.95001220703125,304.4205627441406,293.9624328613281,299.4833374023437,297.2598571777344,285.162841796875,1.0,0.6965482831001282,0.4065310060977936,0.4065310060977936,1.0,1.0,-3.706183671951294,1.149052619934082,2.557131052017212,0.3053651750087738,1.0,1.0,0.0,218.5272216796875,196.0,67982.1171875,0.0,4287.48095703125,1.0,278.1499938964844,282.21551513671875,296.9606018066406,301.3324890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329857230186462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.755859375,0.0,1953.861083984375,1895.4371337890625,0.0,3708.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8900595903396606,0.5171133279800415,0.4677092134952545,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9954679012298584,0.7206133604049683,0.6824504733085632,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9019829630851746,0.5389341711997986,0.3781437575817108,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8520912528038025,0.4534226059913635,0.432437539100647,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.700711727142334,0.2457887232303619,1.125586986541748,285.1627502441406,284.95001220703125,304.4205627441406,293.9624328613281,299.4833374023437,297.2598571777344,285.162841796875,1.0,0.6965482831001282,0.4065310060977936,0.4065310060977936,1.0,1.0,-3.706183671951294,1.149052619934082,2.557131052017212,0.3053651750087738,1.0,1.0,0.0,218.5272216796875,196.0,67982.1171875,0.0,4287.48095703125,1.0,278.1499938964844,282.21551513671875,296.9606018066406,301.3324890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329857230186462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.755859375,0.0,1953.861083984375,1895.4371337890625,0.0,3708.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9008073210716248,0.5164828300476074,0.4668339788913727,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.9990000128746032,0.72255939245224,0.6703218817710876,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9160935282707214,0.5424507856369019,0.380325585603714,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.8627209663391113,0.4542528092861175,0.432883471250534,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7098743319511414,0.2461853623390197,1.1257383823394775,285.15484619140625,284.95001220703125,304.4410095214844,293.9765014648437,299.4823913574219,297.26251220703125,285.1540832519531,1.0,0.6902879476547241,0.4051038920879364,0.4051038920879364,1.0,1.0,-3.695592880249024,1.1410516500473022,2.5545413494110107,0.3002784550189972,1.0,1.0,0.0,208.8611755371093,184.0,67872.46875,0.0,4195.662109375,1.0,278.1499938964844,282.2099914550781,296.9738464355469,301.3431091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324632287025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.7314453125,0.0,1953.861083984375,1895.4371337890625,0.0,3703.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9008073210716248,0.5164828300476074,0.4668339788913727,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.9990000128746032,0.72255939245224,0.6703218817710876,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9160935282707214,0.5424507856369019,0.380325585603714,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.8627209663391113,0.4542528092861175,0.432883471250534,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7098743319511414,0.2461853623390197,1.1257383823394775,285.15484619140625,284.95001220703125,304.4410095214844,293.9765014648437,299.4823913574219,297.26251220703125,285.1540832519531,1.0,0.6902879476547241,0.4051038920879364,0.4051038920879364,1.0,1.0,-3.695592880249024,1.1410516500473022,2.5545413494110107,0.3002784550189972,1.0,1.0,0.0,208.8611755371093,184.0,67872.46875,0.0,4195.662109375,1.0,278.1499938964844,282.2099914550781,296.9738464355469,301.3431091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324632287025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.7314453125,0.0,1953.861083984375,1895.4371337890625,0.0,3703.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9060694575309752,0.5160253643989563,0.4663006365299225,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.9990000128746032,0.7249427437782288,0.6584422588348389,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9235670566558838,0.544340968132019,0.3815293908119201,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.868017852306366,0.4546326398849487,0.4331007003784179,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7141557335853577,0.2463480979204177,1.1257574558258057,285.1403503417969,284.95001220703125,304.4525451660156,293.9844970703125,299.4842224121094,297.2674865722656,285.1393737792969,1.0,0.6859700679779053,0.4043982326984405,0.4043982326984405,1.0,1.0,-3.681383371353149,1.1340044736862185,2.5473790168762207,0.2965439856052398,1.0,1.0,0.0,203.9606170654297,184.0,67700.453125,0.0,4127.720703125,1.0,278.1499938964844,282.20001220703125,296.98028564453125,301.3414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318940043449402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.9853515625,0.0,1953.861083984375,1895.4371337890625,0.0,3698.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9109153151512146,0.515635073184967,0.4658382534980774,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9990000128746032,0.7273398041725159,0.6482484936714172,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9300695061683656,0.5458044409751892,0.3824490010738373,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8726670145988464,0.4549035429954529,0.4332314431667328,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.7177537679672241,0.2464643120765686,1.1256495714187622,285.1279602050781,284.95001220703125,304.4616394042969,293.9908447265625,299.48712158203125,297.27349853515625,285.1269226074219,1.0,0.68235844373703,0.4038438200950622,0.4038438200950622,1.0,1.0,-3.6696975231170654,1.1283059120178225,2.541391611099243,0.2935568988323211,1.0,1.0,0.0,199.84112548828125,172.0,67553.1640625,0.0,4070.717041015625,1.0,278.1499938964844,282.1913146972656,296.9852294921875,301.3381042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931293785572052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9239084720611572,0.5146671533584595,0.4646861851215362,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.7343178987503052,0.6231496930122375,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9461859464645386,0.5490753054618835,0.3844804763793945,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8845827579498291,0.4554342925548553,0.4334242045879364,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7265867590904236,0.2467024773359298,1.125166893005371,285.0972900390625,284.95001220703125,304.4824523925781,294.0054626464844,299.4982604980469,297.294189453125,285.0960998535156,1.0,0.673439621925354,0.4025837481021881,0.4025837481021881,1.0,1.0,-3.640214204788208,1.11436665058136,2.5258476734161377,0.2864273488521576,1.0,1.0,0.0,189.90771484375,175.0,67186.71875,0.0,3931.26025390625,1.0,278.1499938964844,282.1695251464844,296.99713134765625,301.3276062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295217990875244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9239084720611572,0.5146671533584595,0.4646861851215362,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.7343178987503052,0.6231496930122375,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9461859464645386,0.5490753054618835,0.3844804763793945,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8845827579498291,0.4554342925548553,0.4334242045879364,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7265867590904236,0.2467024773359298,1.125166893005371,285.0972900390625,284.95001220703125,304.4824523925781,294.0054626464844,299.4982604980469,297.294189453125,285.0960998535156,1.0,0.673439621925354,0.4025837481021881,0.4025837481021881,1.0,1.0,-3.640214204788208,1.11436665058136,2.5258476734161377,0.2864273488521576,1.0,1.0,0.0,189.90771484375,175.0,67186.71875,0.0,3931.26025390625,1.0,278.1499938964844,282.1695251464844,296.99713134765625,301.3276062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295217990875244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.928274929523468,0.5141922235488892,0.4641567766666412,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.7380680441856384,0.6149519681930542,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9518030881881714,0.5507265329360962,0.3855383098125458,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8886990547180176,0.4556990265846252,0.4335642755031585,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7295755743980408,0.2468431442975998,1.125241994857788,285.0866394042969,284.95001220703125,304.492919921875,294.0129089355469,299.50555419921875,297.3064270019531,285.0860595703125,1.0,0.6709550619125366,0.4019537270069122,0.4019537270069122,1.0,1.0,-3.631226778030396,1.1093950271606443,2.521831750869751,0.2833152413368225,1.0,1.0,0.0,186.7556304931641,175.0,67076.734375,0.0,3888.42626953125,1.0,278.1499938964844,282.1622314453125,297.0038452148437,301.3244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285632371902466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9312233328819276,0.513749897480011,0.4636826515197754,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.7415986657142639,0.6093419194221497,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9559488892555236,0.552410900592804,0.3866408169269562,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8916269540786743,0.4559785723686218,0.433749109506607,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7317062020301819,0.2470041364431381,1.1255793571472168,285.0819702148437,284.95001220703125,304.5033874511719,294.0203857421875,299.51348876953125,297.3172607421875,285.0816955566406,1.0,0.6692753434181213,0.4015792608261108,0.4015792608261108,1.0,1.0,-3.625854969024658,1.1063764095306396,2.5194785594940186,0.281521201133728,1.0,1.0,0.0,184.66455078125,193.0,67026.921875,0.0,3861.632080078125,1.0,278.1499938964844,282.15887451171875,297.0116882324219,301.3265686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277153611183168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.182373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
