time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9273841381072998,0.5130332112312317,0.4630561470985412,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9990000128746032,0.7469929456710815,0.6150068640708923,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9549450874328612,0.5559417009353638,0.3890936970710754,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8892689943313599,0.456655204296112,0.4344148337841034,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.73003089427948,0.2474164962768554,1.1276239156723022,285.0946655273437,284.95001220703125,304.5244445800781,294.0355834960937,299.5256042480469,297.3305969238281,285.0956115722656,1.0,0.6726996898651123,0.4008303582668304,0.4008303582668304,1.0,1.0,-3.63808822631836,1.1083258390426636,2.5297625064849854,0.2804906368255615,1.0,1.0,0.0,187.0853881835937,211.0,67197.34375,0.0,3908.3095703125,1.0,278.1499938964844,282.1676025390625,297.0301818847656,301.34747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266021847724916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9273841381072998,0.5130332112312317,0.4630561470985412,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9990000128746032,0.7469929456710815,0.6150068640708923,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9549450874328612,0.5559417009353638,0.3890936970710754,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8892689943313599,0.456655204296112,0.4344148337841034,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.73003089427948,0.2474164962768554,1.1276239156723022,285.0946655273437,284.95001220703125,304.5244445800781,294.0355834960937,299.5256042480469,297.3305969238281,285.0956115722656,1.0,0.6726996898651123,0.4008303582668304,0.4008303582668304,1.0,1.0,-3.63808822631836,1.1083258390426636,2.5297625064849854,0.2804906368255615,1.0,1.0,0.0,187.0853881835937,211.0,67197.34375,0.0,3908.3095703125,1.0,278.1499938964844,282.1676025390625,297.0301818847656,301.34747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266021847724916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.9162867665290833,0.5125390887260437,0.4628033936023712,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.9990000128746032,0.7490485310554504,0.6340743899345398,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9467352032661438,0.5596823692321777,0.3918281495571136,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.880725085735321,0.4574903845787048,0.4354088008403778,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7238137125968933,0.247882455587387,1.130848407745361,285.1277770996094,284.95001220703125,304.5455322265625,294.0510559082031,299.52764892578125,297.3275756835937,285.12921142578125,1.0,0.6810036897659302,0.40008145570755,0.40008145570755,1.0,1.0,-3.669069528579712,1.1166415214538574,2.5524280071258545,0.2819401025772095,1.0,1.0,0.0,194.9402008056641,229.0,67582.8984375,0.0,4038.51806640625,1.0,278.1499938964844,282.1900329589844,297.05096435546875,301.38885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266608953475952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.497314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.9162867665290833,0.5125390887260437,0.4628033936023712,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.9990000128746032,0.7490485310554504,0.6340743899345398,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9467352032661438,0.5596823692321777,0.3918281495571136,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.880725085735321,0.4574903845787048,0.4354088008403778,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7238137125968933,0.247882455587387,1.130848407745361,285.1277770996094,284.95001220703125,304.5455322265625,294.0510559082031,299.52764892578125,297.3275756835937,285.12921142578125,1.0,0.6810036897659302,0.40008145570755,0.40008145570755,1.0,1.0,-3.669069528579712,1.1166415214538574,2.5524280071258545,0.2819401025772095,1.0,1.0,0.0,194.9402008056641,229.0,67582.8984375,0.0,4038.51806640625,1.0,278.1499938964844,282.1900329589844,297.05096435546875,301.38885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266608953475952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.497314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.9023014307022096,0.5121854543685913,0.4628069400787353,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.9990000128746032,0.748005747795105,0.6613420844078064,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9342991709709167,0.5635588765144348,0.3947566747665405,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.869108259677887,0.4584422707557678,0.4366420209407806,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.714971125125885,0.2483395189046859,1.134660005569458,285.1697998046875,284.95001220703125,304.5666809082031,294.0668029785156,299.5163269042969,297.31103515625,285.1714172363281,1.0,0.6924595832824707,0.3985020220279693,0.3985020220279693,1.0,1.0,-3.711467266082764,1.1263113021850586,2.585155963897705,0.2822979688644409,1.0,1.0,0.0,206.4459228515625,232.0,68067.296875,0.0,4224.83837890625,1.0,278.1499938964844,282.2187194824219,297.0708923339844,301.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275935292243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937120,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.9023014307022096,0.5121854543685913,0.4628069400787353,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.9990000128746032,0.748005747795105,0.6613420844078064,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9342991709709167,0.5635588765144348,0.3947566747665405,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.869108259677887,0.4584422707557678,0.4366420209407806,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.714971125125885,0.2483395189046859,1.134660005569458,285.1697998046875,284.95001220703125,304.5666809082031,294.0668029785156,299.5163269042969,297.31103515625,285.1714172363281,1.0,0.6924595832824707,0.3985020220279693,0.3985020220279693,1.0,1.0,-3.711467266082764,1.1263113021850586,2.585155963897705,0.2822979688644409,1.0,1.0,0.0,206.4459228515625,232.0,68067.296875,0.0,4224.83837890625,1.0,278.1499938964844,282.2187194824219,297.0708923339844,301.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275935292243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.89345782995224,0.511819064617157,0.4627408683300018,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9990000128746032,0.745540976524353,0.6804768443107605,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9266020059585572,0.5674286484718323,0.3976329863071441,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8616542220115662,0.4593888819217682,0.4378015697002411,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7087783813476562,0.2487136423587799,1.137704610824585,285.2027893066406,284.95001220703125,304.5878295898437,294.0827941894531,299.5011901855469,297.29071044921875,285.2038269042969,1.0,0.7004092931747437,0.3969225585460663,0.3969225585460663,1.0,1.0,-3.742953062057495,1.132060170173645,2.6108927726745605,0.2815676033496856,1.0,1.0,0.0,214.8847503662109,235.0,68436.7421875,0.0,4365.095703125,1.0,278.1499938964844,282.2414855957031,297.0884094238281,301.483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287987947463988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.89345782995224,0.511819064617157,0.4627408683300018,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9990000128746032,0.745540976524353,0.6804768443107605,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9266020059585572,0.5674286484718323,0.3976329863071441,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8616542220115662,0.4593888819217682,0.4378015697002411,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7087783813476562,0.2487136423587799,1.137704610824585,285.2027893066406,284.95001220703125,304.5878295898437,294.0827941894531,299.5011901855469,297.29071044921875,285.2038269042969,1.0,0.7004092931747437,0.3969225585460663,0.3969225585460663,1.0,1.0,-3.742953062057495,1.132060170173645,2.6108927726745605,0.2815676033496856,1.0,1.0,0.0,214.8847503662109,235.0,68436.7421875,0.0,4365.095703125,1.0,278.1499938964844,282.2414855957031,297.0884094238281,301.483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287987947463988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.8900303244590759,0.5116177201271057,0.4626669883728027,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.7442530393600464,0.6880311369895935,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.9238988757133484,0.5693510174751282,0.3990427851676941,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.8588749170303345,0.4598504602909088,0.4383443593978882,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.7063184976577759,0.2488819658756256,1.1389906406402588,285.2159423828125,284.95001220703125,304.5984191894531,294.0909118652344,299.4945068359375,297.2821350097656,285.2168884277344,1.0,0.7037067413330078,0.3961328268051147,0.3961328268051147,1.0,1.0,-3.75585412979126,1.1339460611343384,2.621907949447632,0.2807536125183105,1.0,1.0,0.0,218.2948608398437,235.0,68590.9453125,0.0,4422.90576171875,1.0,278.1499938964844,282.2508239746094,297.09625244140625,301.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293147921562196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.858642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.8869935870170593,0.5114090442657471,0.462576150894165,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.9990000128746032,0.7429618835449219,0.6947919726371765,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.9216473698616028,0.5712688565254211,0.4004414081573486,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.8564633727073669,0.4603057503700256,0.4388709664344787,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.7041530013084412,0.2490454763174057,1.140197515487671,285.2277526855469,284.95001220703125,304.6089782714844,294.0990600585937,299.4874267578125,297.2747802734375,285.2286071777344,1.0,0.7067054510116577,0.395136147737503,0.395136147737503,1.0,1.0,-3.7676501274108887,1.134833812713623,2.6328163146972656,0.2791786193847656,1.0,1.0,0.0,221.387435913086,238.0,68730.28125,0.0,4475.9326171875,1.0,278.1499938964844,282.25927734375,297.1039123535156,301.5193786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929762840270996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.967041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8809429407119751,0.510945200920105,0.4623681306838989,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9978411197662354,0.7406278252601624,0.7020919322967529,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.91715407371521,0.5750704407691956,0.4032260775566101,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8516722321510315,0.4611722826957702,0.4398989677429199,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.6998014450073242,0.2493490576744079,1.1425505876541138,285.245361328125,284.95001220703125,304.63006591796875,294.11553955078125,299.4756774902344,297.2648010253906,285.2458190917969,1.0,0.7116315960884094,0.393142819404602,0.393142819404602,1.0,1.0,-3.784050941467285,1.1340477466583252,2.65000319480896,0.2751785516738891,1.0,1.0,0.0,227.38739013671875,241.0,68935.921875,0.0,4560.646484375,1.0,278.1499938964844,282.27203369140625,297.1190185546875,301.5500183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304136037826538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.931884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8809429407119751,0.510945200920105,0.4623681306838989,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9978411197662354,0.7406278252601624,0.7020919322967529,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.91715407371521,0.5750704407691956,0.4032260775566101,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8516722321510315,0.4611722826957702,0.4398989677429199,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.6998014450073242,0.2493490576744079,1.1425505876541138,285.245361328125,284.95001220703125,304.63006591796875,294.11553955078125,299.4756774902344,297.2648010253906,285.2458190917969,1.0,0.7116315960884094,0.393142819404602,0.393142819404602,1.0,1.0,-3.784050941467285,1.1340477466583252,2.65000319480896,0.2751785516738891,1.0,1.0,0.0,227.38739013671875,241.0,68935.921875,0.0,4560.646484375,1.0,278.1499938964844,282.27203369140625,297.1190185546875,301.5500183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304136037826538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.931884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.8745710849761963,0.5103605389595032,0.462086021900177,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.9922953844070436,0.7395609021186829,0.7010066509246826,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.9122886061668396,0.5787684321403503,0.4059653878211975,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8465962409973145,0.4619337618350982,0.4408608973026275,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.6951342821121216,0.2495925724506378,1.144765853881836,285.2509155273437,284.95001220703125,304.65106201171875,294.1322631835937,299.46685791015625,297.26031494140625,285.2510986328125,1.0,0.7150707244873047,0.3911494612693786,0.3911494612693786,1.0,1.0,-3.789101839065552,1.1294171810150146,2.659684658050537,0.2697505354881286,1.0,1.0,0.0,233.35818481445312,244.0,69006.109375,0.0,4614.2861328125,1.0,278.1499938964844,282.276611328125,297.1335754394531,301.5717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306092858314514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.8745710849761963,0.5103605389595032,0.462086021900177,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.9922953844070436,0.7395609021186829,0.7010066509246826,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.9122886061668396,0.5787684321403503,0.4059653878211975,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8465962409973145,0.4619337618350982,0.4408608973026275,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.6951342821121216,0.2495925724506378,1.144765853881836,285.2509155273437,284.95001220703125,304.65106201171875,294.1322631835937,299.46685791015625,297.26031494140625,285.2510986328125,1.0,0.7150707244873047,0.3911494612693786,0.3911494612693786,1.0,1.0,-3.789101839065552,1.1294171810150146,2.659684658050537,0.2697505354881286,1.0,1.0,0.0,233.35818481445312,244.0,69006.109375,0.0,4614.2861328125,1.0,278.1499938964844,282.276611328125,297.1335754394531,301.5717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306092858314514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.871527910232544,0.5099674463272095,0.461843341588974,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.9896479845046996,0.7393049001693726,0.7007734179496765,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.9103726744651794,0.5810959339141846,0.4076626598834991,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8442891240119934,0.4623984694480896,0.4414112567901611,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.692966878414154,0.2497395128011703,1.145951509475708,285.2546081542969,284.95001220703125,304.6644287109375,294.1430969238281,299.4642639160156,297.2588195800781,285.2547912597656,1.0,0.7169219851493835,0.3902427852153778,0.3902427852153778,1.0,1.0,-3.79266095161438,1.1276614665985107,2.664999485015869,0.2673432230949402,1.0,1.0,0.0,236.3177947998047,244.0,69054.546875,0.0,4643.70654296875,1.0,278.1499938964844,282.27947998046875,297.1432800292969,301.5845642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930537223815918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.064208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.8700107932090759,0.5097455978393555,0.461698442697525,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.9883280396461488,0.739227294921875,0.7007204294204712,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.9095117449760436,0.5823961496353149,0.4086050987243652,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.8431655764579773,0.4626560807228088,0.4417096674442291,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.6919004321098328,0.2498200088739395,1.146576762199402,285.2567443847656,284.95001220703125,304.67193603515625,294.14923095703125,299.4630432128906,297.2582092285156,285.2569580078125,1.0,0.7178884148597717,0.3897327780723572,0.3897327780723572,1.0,1.0,-3.794668197631836,1.126704454421997,2.667963743209839,0.2660172283649444,1.0,1.0,0.0,237.81997680664065,247.0,69081.34375,0.0,4659.240234375,1.0,278.1499938964844,282.28106689453125,297.1489562988281,301.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304643273353576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8662812113761902,0.5091299414634705,0.4612798988819122,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9850656986236572,0.7391365170478821,0.7007203102111816,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9076510667800904,0.5859985947608948,0.4111993908882141,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8404724597930908,0.4633612930774688,0.4425112009048462,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.6893134713172913,0.250036209821701,1.1482034921646118,285.2625427246094,284.95001220703125,304.69268798828125,294.1664123535156,299.4598693847656,297.2569580078125,285.2627258300781,1.0,0.7203812599182129,0.3883160948753357,0.3883160948753357,1.0,1.0,-3.800209283828736,1.1240214109420776,2.676187753677368,0.2623085379600525,1.0,1.0,0.0,241.5904998779297,250.0,69152.6796875,0.0,4699.75634765625,1.0,278.1499938964844,282.2853698730469,297.1653747558594,301.61297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301947951316832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.926513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8662812113761902,0.5091299414634705,0.4612798988819122,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9850656986236572,0.7391365170478821,0.7007203102111816,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9076510667800904,0.5859985947608948,0.4111993908882141,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8404724597930908,0.4633612930774688,0.4425112009048462,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.6893134713172913,0.250036209821701,1.1482034921646118,285.2625427246094,284.95001220703125,304.69268798828125,294.1664123535156,299.4598693847656,297.2569580078125,285.2627258300781,1.0,0.7203812599182129,0.3883160948753357,0.3883160948753357,1.0,1.0,-3.800209283828736,1.1240214109420776,2.676187753677368,0.2623085379600525,1.0,1.0,0.0,241.5904998779297,250.0,69152.6796875,0.0,4699.75634765625,1.0,278.1499938964844,282.2853698730469,297.1653747558594,301.61297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301947951316832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.926513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.8645702004432678,0.5088224411010742,0.4610664248466491,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.9835458993911744,0.7391195893287659,0.7007543444633484,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.906884491443634,0.5877988338470459,0.4124911427497864,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.8392589688301086,0.4637101888656616,0.4429035484790802,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.6881362795829773,0.2501415014266968,1.1489819288253784,285.2653503417969,284.95001220703125,304.7030029296875,294.1750793457031,299.4583435058594,297.2564392089844,285.2655639648437,1.0,0.7215691208839417,0.3876077532768249,0.3876077532768249,1.0,1.0,-3.802956104278565,1.1226645708084106,2.6802914142608643,0.2604399621486664,1.0,1.0,0.0,243.35910034179688,250.0,69187.265625,0.0,4719.2314453125,1.0,278.1499938964844,282.2874450683594,297.1737976074219,301.6236572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300393462181092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8629540205001831,0.5085161328315735,0.4608509838581085,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.9820963144302368,0.7391132116317749,0.7008018493652344,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9062178134918212,0.5895993113517761,0.4137804210186004,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.838126540184021,0.464056134223938,0.4432899355888366,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.6870301961898804,0.2502443492412567,1.1497352123260498,285.2682189941406,284.95001220703125,304.7132873535156,294.1838073730469,299.45709228515625,297.2560119628906,285.2684326171875,1.0,0.7227182984352112,0.3869494199752807,0.3869494199752807,1.0,1.0,-3.805678129196167,1.1214450597763062,2.684232950210572,0.2587082386016845,1.0,1.0,0.0,245.05213928222656,253.0,69222.203125,0.0,4738.166015625,1.0,278.1499938964844,282.2895202636719,297.182373046875,301.634521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92987459897995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.8599085807800293,0.5079060792922974,0.4604175090789795,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.97931170463562,0.7391042709350586,0.7009053826332092,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9050732254981996,0.5932024121284485,0.4163560271263122,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.8360165953636169,0.4647404849529266,0.4440502226352691,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.684953510761261,0.2504433095455169,1.1511868238449097,285.2738952636719,284.95001220703125,304.733642578125,294.201416015625,299.4546813964844,297.2553100585937,285.2740783691406,1.0,0.7249417901039124,0.3856327533721924,0.3856327533721924,1.0,1.0,-3.811043500900269,1.1189857721328735,2.692057847976685,0.2552300989627838,1.0,1.0,0.0,248.30389404296875,256.0,69290.78125,0.0,4775.00927734375,1.0,278.1499938964844,282.29364013671875,297.1997985839844,301.656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929526388645172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.799072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.8599085807800293,0.5079060792922974,0.4604175090789795,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.97931170463562,0.7391042709350586,0.7009053826332092,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9050732254981996,0.5932024121284485,0.4163560271263122,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.8360165953636169,0.4647404849529266,0.4440502226352691,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.684953510761261,0.2504433095455169,1.1511868238449097,285.2738952636719,284.95001220703125,304.733642578125,294.201416015625,299.4546813964844,297.2553100585937,285.2740783691406,1.0,0.7249417901039124,0.3856327533721924,0.3856327533721924,1.0,1.0,-3.811043500900269,1.1189857721328735,2.692057847976685,0.2552300989627838,1.0,1.0,0.0,248.30389404296875,256.0,69290.78125,0.0,4775.00927734375,1.0,278.1499938964844,282.29364013671875,297.1997985839844,301.656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929526388645172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.799072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8570231795310974,0.507298469543457,0.4599830210208893,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.976591944694519,0.7390773296356201,0.7009946703910828,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9040778875350952,0.5968057513237,0.418929249048233,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8340321779251099,0.465415358543396,0.4447981119155884,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.6829858422279358,0.2506335377693176,1.152583122253418,285.2793884277344,284.95001220703125,304.7538146972656,294.21923828125,299.45220947265625,297.2546691894531,285.27960205078125,1.0,0.727104663848877,0.3843160569667816,0.3843160569667816,1.0,1.0,-3.816306114196777,1.116476058959961,2.6998300552368164,0.2517060339450836,1.0,1.0,0.0,251.4620361328125,259.0,69357.6484375,0.0,4811.03955078125,1.0,278.1499938964844,282.2976379394531,297.2174987792969,301.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291596412658693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8570231795310974,0.507298469543457,0.4599830210208893,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.976591944694519,0.7390773296356201,0.7009946703910828,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9040778875350952,0.5968057513237,0.418929249048233,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8340321779251099,0.465415358543396,0.4447981119155884,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.6829858422279358,0.2506335377693176,1.152583122253418,285.2793884277344,284.95001220703125,304.7538146972656,294.21923828125,299.45220947265625,297.2546691894531,285.27960205078125,1.0,0.727104663848877,0.3843160569667816,0.3843160569667816,1.0,1.0,-3.816306114196777,1.116476058959961,2.6998300552368164,0.2517060339450836,1.0,1.0,0.0,251.4620361328125,259.0,69357.6484375,0.0,4811.03955078125,1.0,278.1499938964844,282.2976379394531,297.2174987792969,301.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291596412658693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.8542519211769104,0.5066933631896973,0.4595491290092468,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.9738954305648804,0.7390245199203491,0.7010607719421387,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.903179168701172,0.6004080772399902,0.4215005040168762,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.8321314454078674,0.4660818874835968,0.4455363154411316,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.6810911297798157,0.2508155703544616,1.1539344787597656,285.2848815917969,284.95001220703125,304.773681640625,294.2372436523437,299.44989013671875,297.2541198730469,285.2850646972656,1.0,0.7292274832725525,0.3830413222312927,0.3830413222312927,1.0,1.0,-3.8214728832244873,1.1140495538711548,2.707423210144043,0.2482663542032241,1.0,1.0,0.0,254.5696258544922,262.0,69424.171875,0.0,4846.55078125,1.0,278.1499938964844,282.3016052246094,297.2354431152344,301.7010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928779661655426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.8542519211769104,0.5066933631896973,0.4595491290092468,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.9738954305648804,0.7390245199203491,0.7010607719421387,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.903179168701172,0.6004080772399902,0.4215005040168762,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.8321314454078674,0.4660818874835968,0.4455363154411316,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.6810911297798157,0.2508155703544616,1.1539344787597656,285.2848815917969,284.95001220703125,304.773681640625,294.2372436523437,299.44989013671875,297.2541198730469,285.2850646972656,1.0,0.7292274832725525,0.3830413222312927,0.3830413222312927,1.0,1.0,-3.8214728832244873,1.1140495538711548,2.707423210144043,0.2482663542032241,1.0,1.0,0.0,254.5696258544922,262.0,69424.171875,0.0,4846.55078125,1.0,278.1499938964844,282.3016052246094,297.2354431152344,301.7010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928779661655426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.8515714406967163,0.5060902833938599,0.4591162800788879,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.9712020754814148,0.7389398813247681,0.7010975480079651,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.902348518371582,0.604006290435791,0.4240683913230896,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.8302925825119019,0.4667395949363708,0.4462652802467346,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6792508363723755,0.2509887516498565,1.155242085456848,285.29022216796875,284.95001220703125,304.79327392578125,294.25543212890625,299.4474792480469,297.25360107421875,285.2904357910156,1.0,0.731319010257721,0.3817665576934814,0.3817665576934814,1.0,1.0,-3.8265380859375,1.111578345298767,2.714959621429444,0.2447820752859115,1.0,1.0,0.0,257.6468505859375,265.0,69489.4375,0.0,4881.65380859375,1.0,278.1499938964844,282.3055114746094,297.2535705566406,301.7235717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283874034881592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.8515714406967163,0.5060902833938599,0.4591162800788879,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.9712020754814148,0.7389398813247681,0.7010975480079651,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.902348518371582,0.604006290435791,0.4240683913230896,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.8302925825119019,0.4667395949363708,0.4462652802467346,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6792508363723755,0.2509887516498565,1.155242085456848,285.29022216796875,284.95001220703125,304.79327392578125,294.25543212890625,299.4474792480469,297.25360107421875,285.2904357910156,1.0,0.731319010257721,0.3817665576934814,0.3817665576934814,1.0,1.0,-3.8265380859375,1.111578345298767,2.714959621429444,0.2447820752859115,1.0,1.0,0.0,257.6468505859375,265.0,69489.4375,0.0,4881.65380859375,1.0,278.1499938964844,282.3055114746094,297.2535705566406,301.7235717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283874034881592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.8502583503723145,0.5057892203330994,0.4589002132415771,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.9698516130447388,0.7388874292373657,0.701106607913971,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.9019487500190736,0.6058037281036377,0.425351083278656,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.8293903470039368,0.4670658409595489,0.4466271996498108,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.6783463954925537,0.2510726749897003,1.1558834314346311,285.2928771972656,284.95001220703125,304.8029479980469,294.2645874023437,299.4462280273437,297.2533569335937,285.2930603027344,1.0,0.732356607913971,0.3811291754245758,0.3811291754245758,1.0,1.0,-3.829038619995117,1.1103265285491943,2.718712091445923,0.2430256605148315,1.0,1.0,0.0,259.1811218261719,265.0,69521.6875,0.0,4899.1171875,1.0,278.1499938964844,282.3074645996094,297.2626953125,301.73486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281859993934632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.8489629030227661,0.5054885745048523,0.4586844444274902,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.9685000777244568,0.7388307452201843,0.7011117339134216,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.9015591144561768,0.6076005697250366,0.4266333281993866,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.828499436378479,0.4673910439014435,0.446988046169281,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29541015625,0.6774529218673706,0.2511554658412933,1.1565194129943848,285.2955322265625,284.95001220703125,304.81256103515625,294.2738037109375,299.4450378417969,297.25311279296875,285.29571533203125,1.0,0.7333905100822449,0.3805067241191864,0.3805067241191864,1.0,1.0,-3.8315272331237793,1.1091126203536987,2.722414493560791,0.24130280315876,1.0,1.0,0.0,260.71270751953125,268.0,69554.1328125,0.0,4916.5478515625,1.0,278.1499938964844,282.30938720703125,297.2718505859375,301.7462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279820919036864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8464258313179016,0.5048889517784119,0.4582540392875671,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9657912254333496,0.7386890649795532,0.7010955810546875,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9008100628852844,0.6111886501312256,0.4291939437389374,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.8267503976821899,0.468034565448761,0.4477029740810394,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.6756964325904846,0.2513136863708496,1.1577571630477903,285.3007202148437,284.95001220703125,304.8314514160156,294.2923583984375,299.4425048828125,297.25262451171875,285.3009033203125,1.0,0.7354389429092407,0.37926185131073,0.37926185131073,1.0,1.0,-3.836422920227051,1.1066538095474243,2.729769229888916,0.2378191351890564,1.0,1.0,0.0,263.7620849609375,271.0,69618.125,0.0,4951.13623046875,1.0,278.1499938964844,282.313232421875,297.29034423828125,301.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275693893432616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.84228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
