time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8464258313179016,0.5048889517784119,0.4582540392875671,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9657912254333496,0.7386890649795532,0.7010955810546875,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9008100628852844,0.6111886501312256,0.4291939437389374,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.8267503976821899,0.468034565448761,0.4477029740810394,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.6756964325904846,0.2513136863708496,1.1577571630477903,285.3007202148437,284.95001220703125,304.8314514160156,294.2923583984375,299.4425048828125,297.25262451171875,285.3009033203125,1.0,0.7354389429092407,0.37926185131073,0.37926185131073,1.0,1.0,-3.836422920227051,1.1066538095474243,2.729769229888916,0.2378191351890564,1.0,1.0,0.0,263.7620849609375,271.0,69618.125,0.0,4951.13623046875,1.0,278.1499938964844,282.313232421875,297.29034423828125,301.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275693893432616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.84228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8439503312110901,0.5042917132377625,0.4578257501125335,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.9630662202835084,0.7385082244873047,0.7010430097579956,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.9000890254974365,0.6147645115852356,0.4317464232444763,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.825035035610199,0.4686686098575592,0.4484089314937591,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.6739728450775146,0.2514620423316955,1.1589504480361938,285.3057861328125,284.95001220703125,304.8500061035156,294.3110656738281,299.4398193359375,297.25213623046875,285.30596923828125,1.0,0.7374643683433533,0.3780169785022735,0.3780169785022735,1.0,1.0,-3.841202735900879,1.1041432619094849,2.737059593200684,0.2342878133058548,1.0,1.0,0.0,266.8031005859375,274.0,69680.921875,0.0,4985.40673828125,1.0,278.1499938964844,282.3169860839844,297.3091125488281,301.7920227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271504878997804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.8439503312110901,0.5042917132377625,0.4578257501125335,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.9630662202835084,0.7385082244873047,0.7010430097579956,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.9000890254974365,0.6147645115852356,0.4317464232444763,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.825035035610199,0.4686686098575592,0.4484089314937591,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.6739728450775146,0.2514620423316955,1.1589504480361938,285.3057861328125,284.95001220703125,304.8500061035156,294.3110656738281,299.4398193359375,297.25213623046875,285.30596923828125,1.0,0.7374643683433533,0.3780169785022735,0.3780169785022735,1.0,1.0,-3.841202735900879,1.1041432619094849,2.737059593200684,0.2342878133058548,1.0,1.0,0.0,266.8031005859375,274.0,69680.921875,0.0,4985.40673828125,1.0,278.1499938964844,282.3169860839844,297.3091125488281,301.7920227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271504878997804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.8422011137008667,0.5038620829582214,0.457517921924591,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9610961079597472,0.7383632659912109,0.7009915709495544,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.8995847105979919,0.6173346638679504,0.4335811734199524,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.8238179683685303,0.4691215753555298,0.4489140212535858,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.6727516055107117,0.2515650689601898,1.159793257713318,285.3093566894531,284.95001220703125,304.86309814453125,294.3247375488281,299.4377746582031,297.2518005371094,285.3095397949219,1.0,0.7389138340950012,0.3771112859249115,0.3771112859249115,1.0,1.0,-3.84459924697876,1.1022828817367554,2.742316246032715,0.2316939532756805,1.0,1.0,0.0,268.99267578125,274.0,69725.4765625,0.0,5010.00048828125,1.0,278.1499938964844,282.31964111328125,297.3227233886719,301.8086853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268347024917604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8415287733078003,0.5036953091621399,0.4573984444141388,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9603285193443298,0.7383022904396057,0.7009673118591309,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8993922472000122,0.6183325052261353,0.4342935681343078,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8233489394187927,0.4692966043949127,0.4491094052791595,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.6722812652587891,0.2516039907932281,1.1601158380508425,285.31072998046875,284.95001220703125,304.8681335449219,294.3301086425781,299.4369201660156,297.25164794921875,285.3109130859375,1.0,0.7394750118255615,0.3767590820789337,0.3767590820789337,1.0,1.0,-3.84590744972229,1.101552963256836,2.744354486465454,0.230677992105484,1.0,1.0,0.0,269.8431701660156,277.0,69742.7421875,0.0,5019.529296875,1.0,278.1499938964844,282.3206787109375,297.3280944824219,301.815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267080426216124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.8391596078872681,0.5031002163887024,0.4569724202156067,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.9575793147087096,0.7380663156509399,0.7008635997772217,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.8987183570861816,0.6218891739845276,0.4368330538272857,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.821689784526825,0.4699173867702484,0.4498031437397003,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.6706206202507019,0.2517383992671966,1.1612478494644165,285.3155822753906,284.95001220703125,304.8858642578125,294.349609375,299.4338073730469,297.25115966796875,285.3157653808594,1.0,0.7414689660072327,0.3755011558532715,0.3755011558532715,1.0,1.0,-3.850523233413696,1.0989184379577637,2.7516047954559326,0.2270300984382629,1.0,1.0,0.0,272.8802795410156,280.0,69804.0546875,0.0,5053.44287109375,1.0,278.1499938964844,282.3243408203125,297.3474426269531,301.83868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262399673461914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.8391596078872681,0.5031002163887024,0.4569724202156067,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.9575793147087096,0.7380663156509399,0.7008635997772217,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.8987183570861816,0.6218891739845276,0.4368330538272857,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.821689784526825,0.4699173867702484,0.4498031437397003,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.6706206202507019,0.2517383992671966,1.1612478494644165,285.3155822753906,284.95001220703125,304.8858642578125,294.349609375,299.4338073730469,297.25115966796875,285.3157653808594,1.0,0.7414689660072327,0.3755011558532715,0.3755011558532715,1.0,1.0,-3.850523233413696,1.0989184379577637,2.7516047954559326,0.2270300984382629,1.0,1.0,0.0,272.8802795410156,280.0,69804.0546875,0.0,5053.44287109375,1.0,278.1499938964844,282.3243408203125,297.3474426269531,301.83868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262399673461914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.837992787361145,0.5028029680252075,0.4567598104476928,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.9562010169029236,0.7379392385482788,0.7008033394813538,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.8983888626098633,0.6236639022827148,0.4381002485752105,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.8208690285682678,0.4702255725860595,0.4501480162143707,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.6698014140129089,0.251803308725357,1.1618040800094604,285.3179931640625,284.95001220703125,304.8945007324219,294.3594970703125,299.4322204589844,297.2508850097656,285.3181457519531,1.0,0.7424607276916504,0.3748722076416015,0.3748722076416015,1.0,1.0,-3.8528029918670654,1.097586750984192,2.755216121673584,0.2251956909894943,1.0,1.0,0.0,274.3993835449219,280.0,69834.53125,0.0,5070.34814453125,1.0,278.1499938964844,282.326171875,297.35723876953125,301.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259970188140868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8368383646011353,0.50250643491745,0.4565476775169372,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.9548222422599792,0.7378070950508118,0.7007381916046143,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8980656266212463,0.6254367828369141,0.4393661618232727,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.8200547695159912,0.4705327451229095,0.4504919052124023,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.6689904928207397,0.2518670558929443,1.1623547077178955,285.3204345703125,284.95001220703125,304.9030456542969,294.36944580078125,299.4307556152344,297.2506408691406,285.32061767578125,1.0,0.7434495091438293,0.3742799758911133,0.3742799758911133,1.0,1.0,-3.855068922042847,1.0963605642318726,2.758708238601685,0.223467081785202,1.0,1.0,0.0,275.9177551269531,283.0,69865.8515625,0.0,5087.22412109375,1.0,278.1499938964844,282.3280334472656,297.3671264648437,301.8624572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257521629333496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.14501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.8345654010772705,0.5019152164459229,0.4561251401901245,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.9520596265792848,0.737516462802887,0.700583279132843,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.8974345922470093,0.6289710402488708,0.4418902099132538,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.818443238735199,0.4711411297321319,0.4511739909648895,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.6673909425735474,0.2519882917404175,1.1634275913238523,285.3252868652344,284.95001220703125,304.91961669921875,294.3895874023437,299.4276733398437,297.2501220703125,285.3254699707031,1.0,0.7454130053520203,0.3730955123901367,0.3730955123901367,1.0,1.0,-3.859524726867676,1.0938884019851685,2.765636444091797,0.2200019806623459,1.0,1.0,0.0,278.9505310058594,286.0,69928.2109375,0.0,5120.7724609375,1.0,278.1499938964844,282.331787109375,297.38720703125,301.88671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925261914730072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.63720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.8345654010772705,0.5019152164459229,0.4561251401901245,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.9520596265792848,0.737516462802887,0.700583279132843,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.8974345922470093,0.6289710402488708,0.4418902099132538,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.818443238735199,0.4711411297321319,0.4511739909648895,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.6673909425735474,0.2519882917404175,1.1634275913238523,285.3252868652344,284.95001220703125,304.91961669921875,294.3895874023437,299.4276733398437,297.2501220703125,285.3254699707031,1.0,0.7454130053520203,0.3730955123901367,0.3730955123901367,1.0,1.0,-3.859524726867676,1.0938884019851685,2.765636444091797,0.2200019806623459,1.0,1.0,0.0,278.9505310058594,286.0,69928.2109375,0.0,5120.7724609375,1.0,278.1499938964844,282.331787109375,297.38720703125,301.88671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925261914730072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.63720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8323349356651306,0.5013260245323181,0.4557046294212341,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.949288249015808,0.7371886372566223,0.7003938555717468,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.896818220615387,0.632485032081604,0.4444005787372589,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8168492317199707,0.4717400670051574,0.4518475234508514,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.6658178567886353,0.2521005570888519,1.164461374282837,285.3299865722656,284.95001220703125,304.9354858398437,294.409912109375,299.42431640625,297.2496032714844,285.3301696777344,1.0,0.7473572492599487,0.3719110190868377,0.3719110190868377,1.0,1.0,-3.86386775970459,1.0913677215576172,2.7725000381469727,0.2165101766586303,1.0,1.0,0.0,281.98114013671875,289.0,69989.4921875,0.0,5154.03564453125,1.0,278.1499938964844,282.33544921875,297.4075012207031,301.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92476624250412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8323349356651306,0.5013260245323181,0.4557046294212341,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.949288249015808,0.7371886372566223,0.7003938555717468,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.896818220615387,0.632485032081604,0.4444005787372589,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8168492317199707,0.4717400670051574,0.4518475234508514,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.6658178567886353,0.2521005570888519,1.164461374282837,285.3299865722656,284.95001220703125,304.9354858398437,294.409912109375,299.42431640625,297.2496032714844,285.3301696777344,1.0,0.7473572492599487,0.3719110190868377,0.3719110190868377,1.0,1.0,-3.86386775970459,1.0913677215576172,2.7725000381469727,0.2165101766586303,1.0,1.0,0.0,281.98114013671875,289.0,69989.4921875,0.0,5154.03564453125,1.0,278.1499938964844,282.33544921875,297.4075012207031,301.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92476624250412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8301422595977783,0.5007380247116089,0.4552854597568512,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.9465115070343018,0.7368285059928894,0.7001745104789734,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8962153196334839,0.6359800696372986,0.4468981325626373,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8152698874473572,0.4723303616046905,0.4525132477283478,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.6642707586288452,0.2522051036357879,1.1654614210128784,285.3345947265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4207458496094,297.2490234375,285.33477783203125,1.0,0.7492845058441162,0.370737075805664,0.370737075805664,1.0,1.0,-3.868110179901123,1.0888361930847168,2.7792739868164062,0.2130280882120132,1.0,1.0,0.0,285.01171875,292.0,70049.9375,0.0,5187.0625,1.0,278.1499938964844,282.33905029296875,297.4278869628906,301.9356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924265444278717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8301422595977783,0.5007380247116089,0.4552854597568512,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.9465115070343018,0.7368285059928894,0.7001745104789734,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8962153196334839,0.6359800696372986,0.4468981325626373,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8152698874473572,0.4723303616046905,0.4525132477283478,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.6642707586288452,0.2522051036357879,1.1654614210128784,285.3345947265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4207458496094,297.2490234375,285.33477783203125,1.0,0.7492845058441162,0.370737075805664,0.370737075805664,1.0,1.0,-3.868110179901123,1.0888361930847168,2.7792739868164062,0.2130280882120132,1.0,1.0,0.0,285.01171875,292.0,70049.9375,0.0,5187.0625,1.0,278.1499938964844,282.33905029296875,297.4278869628906,301.9356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924265444278717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.8279834389686584,0.5001500844955444,0.4548667371273041,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.943735897541046,0.7364444732666016,0.6999330520629883,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.8956272006034851,0.63946133852005,0.4493862688541412,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.813703715801239,0.4729140996932983,0.4531731307506561,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.6627506017684937,0.2523039281368255,1.166437029838562,285.3390808105469,284.95001220703125,304.9647827148437,294.4508056640625,299.4169311523437,297.2484436035156,285.3392333984375,1.0,0.7511987090110779,0.3695631325244903,0.3695631325244903,1.0,1.0,-3.8722774982452393,1.086269736289978,2.786007881164551,0.2095268219709396,1.0,1.0,0.0,288.0439453125,295.0,70109.453125,0.0,5219.93994140625,1.0,278.1499938964844,282.3426208496094,297.44830322265625,301.960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237627387046814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.8279834389686584,0.5001500844955444,0.4548667371273041,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.943735897541046,0.7364444732666016,0.6999330520629883,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.8956272006034851,0.63946133852005,0.4493862688541412,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.813703715801239,0.4729140996932983,0.4531731307506561,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.6627506017684937,0.2523039281368255,1.166437029838562,285.3390808105469,284.95001220703125,304.9647827148437,294.4508056640625,299.4169311523437,297.2484436035156,285.3392333984375,1.0,0.7511987090110779,0.3695631325244903,0.3695631325244903,1.0,1.0,-3.8722774982452393,1.086269736289978,2.786007881164551,0.2095268219709396,1.0,1.0,0.0,288.0439453125,295.0,70109.453125,0.0,5219.93994140625,1.0,278.1499938964844,282.3426208496094,297.44830322265625,301.960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237627387046814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.8269110918045044,0.499855101108551,0.4546569883823395,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9423397779464722,0.7362335920333862,0.6997965574264526,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.8953181505203247,0.6411582231521606,0.4506043791770935,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.8129203915596008,0.4732029139995575,0.4535006284713745,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.6619960069656372,0.2523500323295593,1.16691255569458,285.3412170410156,284.95001220703125,304.9715270996094,294.4610290527344,299.4148254394531,297.2479858398437,285.34136962890625,1.0,0.7521474361419678,0.3689761459827423,0.3689761459827423,1.0,1.0,-3.874291896820069,1.0849599838256836,2.7893319129943848,0.2077655047178268,1.0,1.0,0.0,289.56494140625,295.0,70138.3046875,0.0,5236.224609375,1.0,278.1499938964844,282.3443603515625,297.45849609375,301.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235106110572816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.520751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.8258470296859741,0.4995603561401367,0.4544473588466644,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.9409469962120056,0.7360184788703918,0.6996554732322693,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.8950147032737732,0.6428565382957458,0.4518212676048279,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.812140703201294,0.4734902679920196,0.453826755285263,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.6612489819526672,0.2523949444293976,1.1673823595046997,285.3433837890625,284.95001220703125,304.97802734375,294.47119140625,299.41278076171875,297.24755859375,285.3435363769531,1.0,0.7530932426452637,0.3684141933917999,0.3684141933917999,1.0,1.0,-3.876291990280152,1.0837209224700928,2.7925710678100586,0.2060778737068176,1.0,1.0,0.0,291.0850830078125,298.0,70167.4765625,0.0,5252.47265625,1.0,278.1499938964844,282.3460998535156,297.4686889648437,301.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232606887817384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.218994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8237353563308716,0.498969554901123,0.4540275037288666,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.9381572008132936,0.7355546951293945,0.6993448734283447,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8943967819213867,0.6461929678916931,0.4542214274406433,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8105836510658264,0.4740582406520843,0.4544732570648193,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.6597702503204346,0.2524783909320831,1.1682963371276855,285.3475036621094,284.95001220703125,304.9902648925781,294.4914855957031,299.4082336425781,297.2464904785156,285.34765625,1.0,0.7549692988395691,0.3672903180122375,0.3672903180122375,1.0,1.0,-3.88018012046814,1.0812090635299685,2.798970937728882,0.2026949524879455,1.0,1.0,0.0,294.1283569335937,301.0,70224.21875,0.0,5284.68896484375,1.0,278.1499938964844,282.3494873046875,297.48895263671875,302.00885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227647185325624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8237353563308716,0.498969554901123,0.4540275037288666,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.9381572008132936,0.7355546951293945,0.6993448734283447,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8943967819213867,0.6461929678916931,0.4542214274406433,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8105836510658264,0.4740582406520843,0.4544732570648193,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.6597702503204346,0.2524783909320831,1.1682963371276855,285.3475036621094,284.95001220703125,304.9902648925781,294.4914855957031,299.4082336425781,297.2464904785156,285.34765625,1.0,0.7549692988395691,0.3672903180122375,0.3672903180122375,1.0,1.0,-3.88018012046814,1.0812090635299685,2.798970937728882,0.2026949524879455,1.0,1.0,0.0,294.1283569335937,301.0,70224.21875,0.0,5284.68896484375,1.0,278.1499938964844,282.3494873046875,297.48895263671875,302.00885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227647185325624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8216385841369629,0.4983752071857452,0.453605592250824,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.9353563189506532,0.7350404262542725,0.6989890933036804,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8937483429908752,0.6494343876838684,0.4565590023994446,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8090235590934753,0.4746149778366089,0.4551102817058563,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.6583072543144226,0.2525515854358673,1.1691691875457764,285.351318359375,284.95001220703125,305.0013122558594,294.5115051269531,299.40313720703125,297.2450866699219,285.3514404296875,1.0,0.7568200826644897,0.3661664426326751,0.3661664426326751,1.0,1.0,-3.8838746547698975,1.0786257982254028,2.805248737335205,0.1992847025394439,1.0,1.0,0.0,297.17852783203125,304.0,70278.0234375,0.0,5316.412109375,1.0,278.1499938964844,282.35272216796875,297.5090026855469,302.0327453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222725033760072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.11572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8216385841369629,0.4983752071857452,0.453605592250824,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.9353563189506532,0.7350404262542725,0.6989890933036804,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8937483429908752,0.6494343876838684,0.4565590023994446,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8090235590934753,0.4746149778366089,0.4551102817058563,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.6583072543144226,0.2525515854358673,1.1691691875457764,285.351318359375,284.95001220703125,305.0013122558594,294.5115051269531,299.40313720703125,297.2450866699219,285.3514404296875,1.0,0.7568200826644897,0.3661664426326751,0.3661664426326751,1.0,1.0,-3.8838746547698975,1.0786257982254028,2.805248737335205,0.1992847025394439,1.0,1.0,0.0,297.17852783203125,304.0,70278.0234375,0.0,5316.412109375,1.0,278.1499938964844,282.35272216796875,297.5090026855469,302.0327453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222725033760072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.11572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.8199722170829773,0.4978958964347839,0.4532651305198669,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.9331151247024536,0.7345952391624451,0.6986716985702515,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8932203650474548,0.6519874930381775,0.4583962261676788,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.8077738285064697,0.4750495254993438,0.4556103050708771,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.6571497321128845,0.2526015341281891,1.169830322265625,285.35406494140625,284.95001220703125,305.0093078613281,294.52734375,299.3985900878906,297.2439270019531,285.35418701171875,1.0,0.7582806944847107,0.3652469217777252,0.3652469217777252,1.0,1.0,-3.8866918087005615,1.0764425992965698,2.810249090194702,0.1964703947305679,1.0,1.0,0.0,299.6180725097656,304.0,70318.21875,0.0,5341.39794921875,1.0,278.1499938964844,282.3551330566406,297.5248107910156,302.05145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218779802322388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.4794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.8195570707321167,0.4977755844593048,0.4531796276569366,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.9325554370880128,0.7344796061515808,0.6985881924629211,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.8930879831314087,0.6526213884353638,0.4588519632816314,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.807461142539978,0.4751566052436828,0.4557339251041412,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6568622589111328,0.2526128590106964,1.1699904203414917,285.354736328125,284.95001220703125,305.0111694335937,294.53125,299.3973999023437,297.2436218261719,285.3548583984375,1.0,0.7586432099342346,0.3650170564651489,0.3650170564651489,1.0,1.0,-3.887378454208374,1.0758897066116333,2.8114888668060303,0.1957634389400482,1.0,1.0,0.0,300.2276611328125,307.0,70327.953125,0.0,5347.59326171875,1.0,278.1499938964844,282.3557434082031,297.5287170410156,302.0560913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217796325683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.57275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.817488968372345,0.4971711635589599,0.4527496695518493,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.9297674298286438,0.7338839769363403,0.6981536746025085,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8924313187599182,0.6557780504226685,0.4611204862594604,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8058969378471375,0.4756850004196167,0.4563455283641815,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.6554383635520935,0.252664715051651,1.1707701683044434,285.3578796386719,284.95001220703125,305.01971435546875,294.55059814453125,299.39129638671875,297.2421569824219,285.3580017089844,1.0,0.7604443430900574,0.3638676702976227,0.3638676702976227,1.0,1.0,-3.890742778778076,1.0730969905853271,2.817645788192749,0.1922152787446975,1.0,1.0,0.0,303.2750549316406,310.0,70375.2734375,0.0,5378.38037109375,1.0,278.1499938964844,282.35858154296875,297.5480651855469,302.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212947487831116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.102294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.817488968372345,0.4971711635589599,0.4527496695518493,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.9297674298286438,0.7338839769363403,0.6981536746025085,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8924313187599182,0.6557780504226685,0.4611204862594604,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8058969378471375,0.4756850004196167,0.4563455283641815,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.6554383635520935,0.252664715051651,1.1707701683044434,285.3578796386719,284.95001220703125,305.01971435546875,294.55059814453125,299.39129638671875,297.2421569824219,285.3580017089844,1.0,0.7604443430900574,0.3638676702976227,0.3638676702976227,1.0,1.0,-3.890742778778076,1.0730969905853271,2.817645788192749,0.1922152787446975,1.0,1.0,0.0,303.2750549316406,310.0,70375.2734375,0.0,5378.38037109375,1.0,278.1499938964844,282.35858154296875,297.5480651855469,302.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212947487831116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.102294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8164587616920471,0.4968671798706054,0.4525332152843475,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.9283809065818788,0.7335751056671143,0.6979259848594666,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8921062350273132,0.6573480367660522,0.4622483551502228,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8051146268844604,0.4759446382522583,0.456647127866745,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.65473473072052,0.2526876628398895,1.1711467504501345,285.359375,284.95001220703125,305.0234680175781,294.5600891113281,299.3881225585937,297.2414245605469,285.3594665527344,1.0,0.7613378763198853,0.3632929623126983,0.3632929623126983,1.0,1.0,-3.892381429672241,1.071683406829834,2.8206980228424072,0.1904327124357223,1.0,1.0,0.0,304.79833984375,310.0,70398.0703125,0.0,5393.65478515625,1.0,278.1499938964844,282.35992431640625,297.5576171875,302.090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210576415061952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8154314756393433,0.496563047170639,0.4523164629936218,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.9270015358924866,0.733260452747345,0.6976925134658813,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.8917846083641052,0.6589136719703674,0.4633728265762329,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8043373227119446,0.4762020707130432,0.4569465816020965,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.6540374755859375,0.2527091801166534,1.1715164184570312,285.3609313964844,284.95001220703125,305.02685546875,294.5694580078125,299.38525390625,297.24072265625,285.3610534667969,1.0,0.7622273564338684,0.3627894818782806,0.3627894818782806,1.0,1.0,-3.893998146057129,1.0704853534698486,2.8235127925872803,0.188869372010231,1.0,1.0,0.0,306.3206787109375,313.0,70422.0546875,0.0,5408.8642578125,1.0,278.1499938964844,282.3613586425781,297.5670166015625,302.10125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208270311355592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.78857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.813381552696228,0.4959506392478943,0.4518793523311615,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.92425936460495,0.7325983047485352,0.6971946358680725,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8911462426185608,0.6620204448699951,0.4656043350696563,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.8027943968772888,0.476702481508255,0.4575320482254028,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.6526581048965454,0.2527439892292022,1.1722185611724854,285.3639221191406,284.95001220703125,305.03253173828125,294.5877685546875,299.3792419433594,297.2393493652344,285.364013671875,1.0,0.7639864683151245,0.3617825508117676,0.3617825508117676,1.0,1.0,-3.897109270095825,1.068073034286499,2.829036235809326,0.1857479512691497,1.0,1.0,0.0,309.3597412109375,316.0,70467.859375,0.0,5438.89501953125,1.0,278.1499938964844,282.3641052246094,297.5852966308594,302.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203676581382751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.551025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.813381552696228,0.4959506392478943,0.4518793523311615,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.92425936460495,0.7325983047485352,0.6971946358680725,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8911462426185608,0.6620204448699951,0.4656043350696563,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.8027943968772888,0.476702481508255,0.4575320482254028,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.6526581048965454,0.2527439892292022,1.1722185611724854,285.3639221191406,284.95001220703125,305.03253173828125,294.5877685546875,299.3792419433594,297.2393493652344,285.364013671875,1.0,0.7639864683151245,0.3617825508117676,0.3617825508117676,1.0,1.0,-3.897109270095825,1.068073034286499,2.829036235809326,0.1857479512691497,1.0,1.0,0.0,309.3597412109375,316.0,70467.859375,0.0,5438.89501953125,1.0,278.1499938964844,282.3641052246094,297.5852966308594,302.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203676581382751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.551025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
