time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8113329410552979,0.4953352808952331,0.4514400064945221,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.9215526580810548,0.7319188714027405,0.6966808438301086,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8905211091041565,0.6651158332824707,0.4678278565406799,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8012709021568298,0.4771953821182251,0.4581107795238495,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.6513023972511292,0.252774566411972,1.1729025840759275,285.36676025390625,284.95001220703125,305.03662109375,294.6054077148437,299.3729553222656,297.23797607421875,285.3668518066406,1.0,0.7657343745231628,0.3607755899429321,0.3607755899429321,1.0,1.0,-3.900156736373901,1.0656342506408691,2.834522485733032,0.182610273361206,1.0,1.0,0.0,312.4007263183594,319.0,70512.2109375,0.0,5468.787109375,1.0,278.1499938964844,282.36676025390625,297.6031799316406,302.1440734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199491739273072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8113329410552979,0.4953352808952331,0.4514400064945221,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.9215526580810548,0.7319188714027405,0.6966808438301086,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8905211091041565,0.6651158332824707,0.4678278565406799,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8012709021568298,0.4771953821182251,0.4581107795238495,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.6513023972511292,0.252774566411972,1.1729025840759275,285.36676025390625,284.95001220703125,305.03662109375,294.6054077148437,299.3729553222656,297.23797607421875,285.3668518066406,1.0,0.7657343745231628,0.3607755899429321,0.3607755899429321,1.0,1.0,-3.900156736373901,1.0656342506408691,2.834522485733032,0.182610273361206,1.0,1.0,0.0,312.4007263183594,319.0,70512.2109375,0.0,5468.787109375,1.0,278.1499938964844,282.36676025390625,297.6031799316406,302.1440734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199491739273072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8092779517173767,0.4947107434272766,0.4509934186935425,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.9188756942749025,0.7311994433403015,0.6961305141448975,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8899003267288208,0.6681804656982422,0.4700307548046112,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.7997596859931946,0.4776683151721954,0.4586717188358307,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.6499645113945007,0.2527945935726166,1.173541784286499,285.3689880371094,284.95001220703125,305.0390319824219,294.6223449707031,299.365478515625,297.2366638183594,285.3690795898437,1.0,0.7674596905708313,0.3596789240837097,0.3596789240837097,1.0,1.0,-3.9030532836914062,1.062848687171936,2.84020471572876,0.1791444569826126,1.0,1.0,0.0,315.43865966796875,322.0,70550.0625,0.0,5498.2265625,1.0,278.1499938964844,282.3690490722656,297.6200866699219,302.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195297360420228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8092779517173767,0.4947107434272766,0.4509934186935425,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.9188756942749025,0.7311994433403015,0.6961305141448975,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8899003267288208,0.6681804656982422,0.4700307548046112,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.7997596859931946,0.4776683151721954,0.4586717188358307,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.6499645113945007,0.2527945935726166,1.173541784286499,285.3689880371094,284.95001220703125,305.0390319824219,294.6223449707031,299.365478515625,297.2366638183594,285.3690795898437,1.0,0.7674596905708313,0.3596789240837097,0.3596789240837097,1.0,1.0,-3.9030532836914062,1.062848687171936,2.84020471572876,0.1791444569826126,1.0,1.0,0.0,315.43865966796875,322.0,70550.0625,0.0,5498.2265625,1.0,278.1499938964844,282.3690490722656,297.6200866699219,302.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195297360420228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.8072108030319214,0.4940786957740783,0.4505406022071838,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.9162366390228271,0.7304499745368958,0.6955525279045105,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.8892849683761597,0.6712216138839722,0.4722176790237427,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.7982611060142517,0.4781256318092346,0.4592185318470001,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.6486448049545288,0.2528066635131836,1.1741470098495483,285.37091064453125,284.95001220703125,305.03973388671875,294.638427734375,299.3575744628906,297.2353210449219,285.3710021972656,1.0,0.7691672444343567,0.3585822880268097,0.3585822880268097,1.0,1.0,-3.905831098556519,1.0600091218948364,2.8458218574523926,0.1756444722414016,1.0,1.0,0.0,318.4779968261719,325.0,70584.828125,0.0,5527.341796875,1.0,278.1499938964844,282.37115478515625,297.6363220214844,302.18292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191362857818604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.8072108030319214,0.4940786957740783,0.4505406022071838,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.9162366390228271,0.7304499745368958,0.6955525279045105,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.8892849683761597,0.6712216138839722,0.4722176790237427,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.7982611060142517,0.4781256318092346,0.4592185318470001,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.6486448049545288,0.2528066635131836,1.1741470098495483,285.37091064453125,284.95001220703125,305.03973388671875,294.638427734375,299.3575744628906,297.2353210449219,285.3710021972656,1.0,0.7691672444343567,0.3585822880268097,0.3585822880268097,1.0,1.0,-3.905831098556519,1.0600091218948364,2.8458218574523926,0.1756444722414016,1.0,1.0,0.0,318.4779968261719,325.0,70584.828125,0.0,5527.341796875,1.0,278.1499938964844,282.37115478515625,297.6363220214844,302.18292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191362857818604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.8061710000038147,0.4937593042850494,0.4503113925457001,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.9149328470230104,0.73006272315979,0.695252001285553,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.8889788389205933,0.6727320551872253,0.4733042120933532,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.7975161671638489,0.4783475399017334,0.4594857692718506,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.647991418838501,0.2528093457221985,1.174435257911682,285.37176513671875,284.95001220703125,305.03936767578125,294.6461486816406,299.3533935546875,297.23468017578125,285.371826171875,1.0,0.7700136303901672,0.3580339550971985,0.3580339550971985,1.0,1.0,-3.9071695804595934,1.0585708618164062,2.848598957061768,0.1738858222961425,1.0,1.0,0.0,319.9977111816406,325.0,70600.8203125,0.0,5541.75537109375,1.0,278.1499938964844,282.3721008300781,297.6440734863281,302.1919860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189468026161194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.8051282167434692,0.4934395253658294,0.4500815272331238,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.9136427640914916,0.7296708226203918,0.694946825504303,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.8886755108833313,0.6742388010025024,0.4743880331516266,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.796775758266449,0.4785670936107635,0.4597506523132324,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.6473434567451477,0.2528109848499298,1.1747183799743652,285.3727111816406,284.95001220703125,305.03857421875,294.65362548828125,299.3497314453125,297.2340087890625,285.372802734375,1.0,0.7708566784858704,0.3575800359249115,0.3575800359249115,1.0,1.0,-3.908489465713501,1.057425022125244,2.851064443588257,0.172423779964447,1.0,1.0,0.0,321.5173645019531,328.0,70618.578125,0.0,5556.115234375,1.0,278.1499938964844,282.3731689453125,297.6516418457031,302.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918769896030426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.8017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8030526041984558,0.4927926361560821,0.4496155381202698,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.9110980033874512,0.7288538813591003,0.6943055987358093,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8880690932273865,0.6772230267524719,0.4765357375144958,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7953017950057983,0.478987842798233,0.4602634012699127,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.6460596323013306,0.2528061866760254,1.175248622894287,285.3744201660156,284.95001220703125,305.0354919433594,294.6678161621094,299.3419189453125,297.23272705078125,285.3744812011719,1.0,0.7725232243537903,0.3566721975803375,0.3566721975803375,1.0,1.0,-3.910997867584229,1.0551255941390991,2.855872392654419,0.1695234924554824,1.0,1.0,0.0,324.553466796875,331.0,70651.125,0.0,5584.4208984375,1.0,278.1499938964844,282.3751220703125,297.6658020019531,302.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184197783470154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.56787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8030526041984558,0.4927926361560821,0.4496155381202698,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.9110980033874512,0.7288538813591003,0.6943055987358093,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8880690932273865,0.6772230267524719,0.4765357375144958,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7953017950057983,0.478987842798233,0.4602634012699127,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.6460596323013306,0.2528061866760254,1.175248622894287,285.3744201660156,284.95001220703125,305.0354919433594,294.6678161621094,299.3419189453125,297.23272705078125,285.3744812011719,1.0,0.7725232243537903,0.3566721975803375,0.3566721975803375,1.0,1.0,-3.910997867584229,1.0551255941390991,2.855872392654419,0.1695234924554824,1.0,1.0,0.0,324.553466796875,331.0,70651.125,0.0,5584.4208984375,1.0,278.1499938964844,282.3751220703125,297.6658020019531,302.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184197783470154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.56787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.8009963631629944,0.4921405613422394,0.4491454660892486,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.908616542816162,0.7280182838439941,0.6936473250389099,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8874719142913818,0.6801919341087341,0.478672981262207,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.793843686580658,0.4793982207775116,0.460766851902008,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.6447957158088684,0.2527968287467956,1.1757597923278809,285.3759460449219,284.95001220703125,305.0304260253906,294.6809387207031,299.33380126953125,297.2314453125,285.3759765625,1.0,0.7741779685020447,0.3557643592357635,0.3557643592357635,1.0,1.0,-3.9134325981140137,1.0527989864349363,2.860633611679077,0.1666143983602523,1.0,1.0,0.0,327.5919494628906,334.0,70681.4375,0.0,5612.5439453125,1.0,278.1499938964844,282.376953125,297.6792907714844,302.23358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918132483959198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.8009963631629944,0.4921405613422394,0.4491454660892486,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.908616542816162,0.7280182838439941,0.6936473250389099,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8874719142913818,0.6801919341087341,0.478672981262207,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.793843686580658,0.4793982207775116,0.460766851902008,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.6447957158088684,0.2527968287467956,1.1757597923278809,285.3759460449219,284.95001220703125,305.0304260253906,294.6809387207031,299.33380126953125,297.2314453125,285.3759765625,1.0,0.7741779685020447,0.3557643592357635,0.3557643592357635,1.0,1.0,-3.9134325981140137,1.0527989864349363,2.860633611679077,0.1666143983602523,1.0,1.0,0.0,327.5919494628906,334.0,70681.4375,0.0,5612.5439453125,1.0,278.1499938964844,282.376953125,297.6792907714844,302.23358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918132483959198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.7991991639137268,0.491556167602539,0.4487229585647583,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9064815640449524,0.7272481322288513,0.6930360794067383,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.8869449496269226,0.6827718019485474,0.4805317521095276,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.7925665378570557,0.4797384142875671,0.4611908793449402,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.6436949968338013,0.2527794241905212,1.1761705875396729,285.3768310546875,284.95001220703125,305.02423095703125,294.6915283203125,299.325927734375,297.2303161621094,285.3768615722656,1.0,0.7756137847900391,0.3549573123455047,0.3549573123455047,1.0,1.0,-3.915431022644043,1.0506759881973269,2.8647549152374268,0.1640154719352722,1.0,1.0,0.0,330.264404296875,334.0,70703.3046875,0.0,5636.84765625,1.0,278.1499938964844,282.3782653808594,297.6898193359375,302.2460021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178807735443116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.588134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.7989550232887268,0.4914758801460266,0.4486648440361023,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.9061944484710692,0.7271412014961243,0.692950963973999,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8868731260299683,0.6831216812133789,0.4807839393615722,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.792392909526825,0.4797836244106293,0.4612476229667663,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.6435457468032837,0.2527765333652496,1.1762244701385498,285.3769226074219,284.95001220703125,305.02325439453125,294.6929016113281,299.3248291015625,297.2301330566406,285.376953125,1.0,0.7758083939552307,0.3548472821712494,0.3548472821712494,1.0,1.0,-3.915695190429688,1.050383448600769,2.865311622619629,0.1636601388454437,1.0,1.0,0.0,330.62890625,337.0,70706.0546875,0.0,5640.1376953125,1.0,278.1499938964844,282.3784484863281,297.6911926269531,302.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917848825454712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.29296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7969311475753784,0.4908037483692169,0.4481781423091888,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.9038479328155518,0.7262428402900696,0.6922351121902466,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8862804174423218,0.6860320568084717,0.4828817248344421,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7909553647041321,0.4801559448242187,0.4617166221141815,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.6423130631446838,0.2527506053447723,1.1766655445098877,285.3776550292969,284.95001220703125,305.0138854980469,294.7035827636719,299.3154602050781,297.2288513183594,285.377685546875,1.0,0.7774254679679871,0.3539301753044128,0.3539301753044128,1.0,1.0,-3.917867660522461,1.0479340553283691,2.869933605194092,0.1606953293085098,1.0,1.0,0.0,333.66876220703125,340.0,70727.765625,0.0,5667.49365234375,1.0,278.1499938964844,282.3797607421875,297.7022705078125,302.2606811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176295399665833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7969311475753784,0.4908037483692169,0.4481781423091888,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.9038479328155518,0.7262428402900696,0.6922351121902466,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8862804174423218,0.6860320568084717,0.4828817248344421,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7909553647041321,0.4801559448242187,0.4617166221141815,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.6423130631446838,0.2527506053447723,1.1766655445098877,285.3776550292969,284.95001220703125,305.0138854980469,294.7035827636719,299.3154602050781,297.2288513183594,285.377685546875,1.0,0.7774254679679871,0.3539301753044128,0.3539301753044128,1.0,1.0,-3.917867660522461,1.0479340553283691,2.869933605194092,0.1606953293085098,1.0,1.0,0.0,333.66876220703125,340.0,70727.765625,0.0,5667.49365234375,1.0,278.1499938964844,282.3797607421875,297.7022705078125,302.2606811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176295399665833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7959243655204773,0.4904624223709106,0.4479303658008575,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.902702569961548,0.7257792949676514,0.691864013671875,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.8859833478927612,0.6874732971191406,0.4839211106300354,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7902389764785767,0.4803328812122345,0.4619427323341369,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.6417014598846436,0.2527336776256561,1.1768691539764404,285.3778076171875,284.95001220703125,305.00836181640625,294.7084350585937,299.3104553222656,297.2281799316406,285.3778381347656,1.0,0.778225302696228,0.3534716367721557,0.3534716367721557,1.0,1.0,-3.918890953063965,1.0466879606246948,2.8722028732299805,0.1592084020376205,1.0,1.0,0.0,335.1885986328125,340.0,70736.4765625,0.0,5680.97900390625,1.0,278.1499938964844,282.3802795410156,297.7071533203125,302.2664489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175240397453308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.29150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.7949213981628418,0.4901184439659118,0.44768026471138,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.9015676379203796,0.7253081202507019,0.6914858222007751,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8856862783432007,0.6889064908027649,0.4849551916122436,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.7895247936248779,0.4805047512054443,0.4621641933917999,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.6410932540893555,0.252714604139328,1.1770637035369873,285.3779296875,284.95001220703125,305.00225830078125,294.71295166015625,299.3054504394531,297.2275085449219,285.3779602050781,1.0,0.7790202498435974,0.3530319035053253,0.3530319035053253,1.0,1.0,-3.919879913330078,1.0454903841018677,2.8743896484375,0.1577787697315216,1.0,1.0,0.0,336.708740234375,343.0,70744.6015625,0.0,5694.3623046875,1.0,278.1499938964844,282.3807678222656,297.71173095703125,302.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917428970336914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.412841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7929263114929199,0.4894208610057831,0.4471718966960907,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8993052840232849,0.7243413329124451,0.6907069087028503,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8850919604301453,0.6917485594749451,0.4870066344738006,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7881022691726685,0.4808320999145508,0.4625921547412872,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.6398866772651672,0.2526696324348449,1.177423357963562,285.3778381347656,284.95001220703125,304.98828125,294.72088623046875,299.2949523925781,297.2261657714844,285.3778381347656,1.0,0.7805948257446289,0.3521523773670196,0.3521523773670196,1.0,1.0,-3.921747922897339,1.0430651903152466,2.878682851791382,0.1549194306135177,1.0,1.0,0.0,339.7495422363281,346.0,70757.3515625,0.0,5720.79638671875,1.0,278.1499938964844,282.3815612792969,297.7198181152344,302.2812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172678589820862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7929263114929199,0.4894208610057831,0.4471718966960907,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8993052840232849,0.7243413329124451,0.6907069087028503,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8850919604301453,0.6917485594749451,0.4870066344738006,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7881022691726685,0.4808320999145508,0.4625921547412872,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.6398866772651672,0.2526696324348449,1.177423357963562,285.3778381347656,284.95001220703125,304.98828125,294.72088623046875,299.2949523925781,297.2261657714844,285.3778381347656,1.0,0.7805948257446289,0.3521523773670196,0.3521523773670196,1.0,1.0,-3.921747922897339,1.0430651903152466,2.878682851791382,0.1549194306135177,1.0,1.0,0.0,339.7495422363281,346.0,70757.3515625,0.0,5720.79638671875,1.0,278.1499938964844,282.3815612792969,297.7198181152344,302.2812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172678589820862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7909459471702576,0.488710880279541,0.4466530978679657,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.897054135799408,0.7233448028564453,0.6899006962776184,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.8844979405403137,0.6945596933364868,0.4890371263027191,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7866879105567932,0.4811387956142425,0.4630013406276703,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.6386929154396057,0.2526161074638366,1.1777468919754028,285.3773498535156,284.95001220703125,304.97186279296875,294.727294921875,299.2838134765625,297.22479248046875,285.3773498535156,1.0,0.7821502685546875,0.3512728810310364,0.3512728810310364,1.0,1.0,-3.923478841781616,1.0405939817428589,2.882884740829468,0.152051642537117,1.0,1.0,0.0,342.7917785644531,349.0,70765.421875,0.0,5746.8212890625,1.0,278.1499938964844,282.3820495605469,297.7265014648437,302.2890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917155921459198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7909459471702576,0.488710880279541,0.4466530978679657,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.897054135799408,0.7233448028564453,0.6899006962776184,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.8844979405403137,0.6945596933364868,0.4890371263027191,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7866879105567932,0.4811387956142425,0.4630013406276703,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.6386929154396057,0.2526161074638366,1.1777468919754028,285.3773498535156,284.95001220703125,304.97186279296875,294.727294921875,299.2838134765625,297.22479248046875,285.3773498535156,1.0,0.7821502685546875,0.3512728810310364,0.3512728810310364,1.0,1.0,-3.923478841781616,1.0405939817428589,2.882884740829468,0.152051642537117,1.0,1.0,0.0,342.7917785644531,349.0,70765.421875,0.0,5746.8212890625,1.0,278.1499938964844,282.3820495605469,297.7265014648437,302.2890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917155921459198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.7889772653579712,0.4879841804504394,0.4461203217506408,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.8948108553886414,0.7223122119903564,0.68906170129776,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.8838998675346375,0.6973320841789246,0.4910416305065155,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.7852779626846313,0.4814194142818451,0.4633870422840118,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.6375090479850769,0.2525516450405121,1.1780245304107666,285.37615966796875,284.95001220703125,304.9529113769531,294.7320861816406,299.271484375,297.2233581542969,285.3761291503906,1.0,0.7836830615997314,0.3503240942955017,0.3503240942955017,1.0,1.0,-3.925039052963257,1.0378371477127075,2.88720178604126,0.1489457190036773,1.0,1.0,0.0,345.83544921875,352.0,70765.71875,0.0,5772.326171875,1.0,278.1499938964844,282.382080078125,297.7314453125,302.294677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170743227005004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.7889772653579712,0.4879841804504394,0.4461203217506408,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.8948108553886414,0.7223122119903564,0.68906170129776,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.8838998675346375,0.6973320841789246,0.4910416305065155,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.7852779626846313,0.4814194142818451,0.4633870422840118,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.6375090479850769,0.2525516450405121,1.1780245304107666,285.37615966796875,284.95001220703125,304.9529113769531,294.7320861816406,299.271484375,297.2233581542969,285.3761291503906,1.0,0.7836830615997314,0.3503240942955017,0.3503240942955017,1.0,1.0,-3.925039052963257,1.0378371477127075,2.88720178604126,0.1489457190036773,1.0,1.0,0.0,345.83544921875,352.0,70765.71875,0.0,5772.326171875,1.0,278.1499938964844,282.382080078125,297.7314453125,302.294677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170743227005004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7870205640792847,0.4872413277626037,0.4455737769603729,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8925765156745911,0.7212463617324829,0.6881921887397766,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.883298397064209,0.7000681161880493,0.4930214881896972,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7838728427886963,0.4816752672195434,0.4637501835823059,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.6363347172737122,0.2524769008159637,1.1782584190368652,285.3744812011719,284.95001220703125,304.93133544921875,294.7351989746094,299.2584533691406,297.22186279296875,285.3744201660156,1.0,0.7851940393447876,0.349375307559967,0.349375307559967,1.0,1.0,-3.926436424255371,1.035019040107727,2.8914175033569336,0.1458235681056976,1.0,1.0,0.0,348.8811340332031,355.0,70760.4375,0.0,5797.33544921875,1.0,278.1499938964844,282.3818054199219,297.7347717285156,302.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91703999042511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.81689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7870205640792847,0.4872413277626037,0.4455737769603729,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8925765156745911,0.7212463617324829,0.6881921887397766,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.883298397064209,0.7000681161880493,0.4930214881896972,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7838728427886963,0.4816752672195434,0.4637501835823059,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.6363347172737122,0.2524769008159637,1.1782584190368652,285.3744812011719,284.95001220703125,304.93133544921875,294.7351989746094,299.2584533691406,297.22186279296875,285.3744201660156,1.0,0.7851940393447876,0.349375307559967,0.349375307559967,1.0,1.0,-3.926436424255371,1.035019040107727,2.8914175033569336,0.1458235681056976,1.0,1.0,0.0,348.8811340332031,355.0,70760.4375,0.0,5797.33544921875,1.0,278.1499938964844,282.3818054199219,297.7347717285156,302.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91703999042511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.81689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7860462069511414,0.4868628978729248,0.4452945291996002,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.8914622068405151,0.720699667930603,0.6877447366714478,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.8829955458641052,0.7014206647872925,0.4940008819103241,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7831713557243347,0.4817925691604614,0.4639220535755157,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.6357505917549133,0.2524351477622986,1.1783568859100342,285.3734130859375,284.95001220703125,304.9195251464844,294.736083984375,299.25164794921875,297.2211303710937,285.37335205078125,1.0,0.7859403491020203,0.3489008843898773,0.3489008843898773,1.0,1.0,-3.9270660877227774,1.0335872173309326,2.8934788703918457,0.1442593783140182,1.0,1.0,0.0,350.4044189453125,355.0,70755.390625,0.0,5809.62451171875,1.0,278.1499938964844,282.3815002441406,297.7357482910156,302.2992553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170358777046204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.778564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.7850759029388428,0.4864819347858429,0.4450128376483917,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.8903515934944153,0.7201469540596008,0.6872914433479309,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.8826931715011597,0.7027661800384521,0.4949753582477569,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.7824721336364746,0.4819051623344421,0.4640894532203674,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.6351693868637085,0.2523916661739349,1.178447127342224,285.3724365234375,284.95001220703125,304.90704345703125,294.73651123046875,299.24517822265625,297.2203674316406,285.37237548828125,1.0,0.78668212890625,0.3485078513622284,0.3485078513622284,1.0,1.0,-3.9276645183563232,1.0324065685272217,2.8952579498291016,0.1429551839828491,1.0,1.0,0.0,351.9278259277344,358.0,70751.3046875,0.0,5821.814453125,1.0,278.1499938964844,282.3812561035156,297.736328125,302.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170515537261964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.923583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7831436395645142,0.4857051074504852,0.4444365203380584,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8881359100341797,0.7190116047859192,0.6863572597503662,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.882082998752594,0.7054219245910645,0.4969002306461334,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7810748815536499,0.4821064174175262,0.4644021093845367,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.6340124011039734,0.2522956132888794,1.1785881519317627,285.3700866699219,284.95001220703125,304.87994384765625,294.7359619140625,299.231689453125,297.21881103515625,285.3700256347656,1.0,0.7881450653076172,0.3477217257022857,0.3477217257022857,1.0,1.0,-3.928709745407105,1.0300294160842896,2.8986802101135254,0.1403744667768478,1.0,1.0,0.0,354.9736633300781,361.0,70738.5,0.0,5845.70263671875,1.0,278.1499938964844,282.3805236816406,297.7358703613281,302.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171059727668762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.426513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7831436395645142,0.4857051074504852,0.4444365203380584,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8881359100341797,0.7190116047859192,0.6863572597503662,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.882082998752594,0.7054219245910645,0.4969002306461334,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7810748815536499,0.4821064174175262,0.4644021093845367,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.6340124011039734,0.2522956132888794,1.1785881519317627,285.3700866699219,284.95001220703125,304.87994384765625,294.7359619140625,299.231689453125,297.21881103515625,285.3700256347656,1.0,0.7881450653076172,0.3477217257022857,0.3477217257022857,1.0,1.0,-3.928709745407105,1.0300294160842896,2.8986802101135254,0.1403744667768478,1.0,1.0,0.0,354.9736633300781,361.0,70738.5,0.0,5845.70263671875,1.0,278.1499938964844,282.3805236816406,297.7358703613281,302.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171059727668762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.426513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.7812256813049316,0.484914094209671,0.4438482820987701,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8859335780143738,0.717849612236023,0.6853987574577332,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8814712166786194,0.7080427408218384,0.4988018870353699,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.7796849012374878,0.4822862446308136,0.4646953046321869,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.6328651905059814,0.252191424369812,1.1786949634552002,285.3673095703125,284.95001220703125,304.8500061035156,294.7334289550781,299.21759033203125,297.2172241210937,285.36724853515625,1.0,0.789589524269104,0.3469356298446655,0.3469356298446655,1.0,1.0,-3.929618358612061,1.0276089906692505,2.9020092487335205,0.1377915740013122,1.0,1.0,0.0,358.02117919921875,364.0,70720.828125,0.0,5869.16796875,1.0,278.1499938964844,282.3794860839844,297.7339172363281,302.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172477722167968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
