time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.7812256813049316,0.484914094209671,0.4438482820987701,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8859335780143738,0.717849612236023,0.6853987574577332,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8814712166786194,0.7080427408218384,0.4988018870353699,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.7796849012374878,0.4822862446308136,0.4646953046321869,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.6328651905059814,0.252191424369812,1.1786949634552002,285.3673095703125,284.95001220703125,304.8500061035156,294.7334289550781,299.21759033203125,297.2172241210937,285.36724853515625,1.0,0.789589524269104,0.3469356298446655,0.3469356298446655,1.0,1.0,-3.929618358612061,1.0276089906692505,2.9020092487335205,0.1377915740013122,1.0,1.0,0.0,358.02117919921875,364.0,70720.828125,0.0,5869.16796875,1.0,278.1499938964844,282.3794860839844,297.7339172363281,302.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172477722167968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.7793883085250854,0.4841322004795074,0.4432643353939056,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.8838179111480713,0.7166872620582581,0.6844365000724792,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.880844235420227,0.7104362845420837,0.5005515217781067,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.7783447504043579,0.4824240207672119,0.4649450778961181,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.6317640542984009,0.252077043056488,1.1787378787994385,285.3641662597656,284.95001220703125,304.819580078125,294.73004150390625,299.2035217285156,297.2153625488281,285.36407470703125,1.0,0.7909427285194397,0.3462159335613251,0.3462159335613251,1.0,1.0,-3.9302163124084473,1.0253158807754517,2.904900312423706,0.1354259401559829,1.0,1.0,0.0,360.9513854980469,364.0,70698.5078125,0.0,5890.83447265625,1.0,278.1499938964844,282.378173828125,297.7305908203125,302.292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173569679260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.7470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.7793117165565491,0.4840990900993347,0.4432395696640014,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.8837295174598694,0.7166376113891602,0.6843953132629395,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.8808164596557617,0.7105314135551453,0.5006216168403625,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.7782886028289795,0.4824289381504059,0.4649547636508941,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.6317180395126343,0.2520719170570373,1.1787382364273071,285.364013671875,284.95001220703125,304.8182983398437,294.7298889160156,299.2029113769531,297.2152709960937,285.3639221191406,1.0,0.7909982204437256,0.346185952425003,0.346185952425003,1.0,1.0,-3.930233240127564,1.0252180099487305,2.905015230178833,0.1353273838758468,1.0,1.0,0.0,361.07373046875,367.0,70697.46875,0.0,5891.71337890625,1.0,278.1499938964844,282.37811279296875,297.7304382324219,302.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173598885536194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.7744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7774077653884888,0.4832687377929687,0.4426179528236389,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8815325498580933,0.7153931260108948,0.6833627820014954,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8801294565200806,0.7129124999046326,0.5023741722106934,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7768948078155518,0.4825485646724701,0.46519336104393,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.6305751800537109,0.25194251537323,1.178741216659546,285.36041259765625,284.95001220703125,304.7860412597656,294.7263488769531,299.1879272460937,297.2130432128906,285.3603210449219,1.0,0.7923821806907654,0.3454363048076629,0.3454363048076629,1.0,1.0,-3.93064284324646,1.0227664709091189,2.907876253128052,0.1328653693199157,1.0,1.0,0.0,364.1329345703125,370.0,70671.25,0.0,5913.63623046875,1.0,278.1499938964844,282.3765563964844,297.72674560546875,302.2868347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917430341243744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7774077653884888,0.4832687377929687,0.4426179528236389,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8815325498580933,0.7153931260108948,0.6833627820014954,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8801294565200806,0.7129124999046326,0.5023741722106934,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7768948078155518,0.4825485646724701,0.46519336104393,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.6305751800537109,0.25194251537323,1.178741216659546,285.36041259765625,284.95001220703125,304.7860412597656,294.7263488769531,299.1879272460937,297.2130432128906,285.3603210449219,1.0,0.7923821806907654,0.3454363048076629,0.3454363048076629,1.0,1.0,-3.93064284324646,1.0227664709091189,2.907876253128052,0.1328653693199157,1.0,1.0,0.0,364.1329345703125,370.0,70671.25,0.0,5913.63623046875,1.0,278.1499938964844,282.3765563964844,297.72674560546875,302.2868347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917430341243744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.7764587998390198,0.4828455150127411,0.4423002600669861,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8804357051849365,0.7147554755210876,0.6828321218490601,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.879771888256073,0.714063286781311,0.5032208561897278,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.7761974334716797,0.4825963377952575,0.4653016328811645,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585510253906,0.630004346370697,0.2518728077411651,1.178721308708191,285.3584899902344,284.95001220703125,304.76971435546875,294.7245788574219,299.1802978515625,297.2118530273437,285.3583679199219,1.0,0.7930617332458496,0.3450614511966705,0.3450614511966705,1.0,1.0,-3.9307475090026855,1.0215097665786743,2.909237861633301,0.1316350102424621,1.0,1.0,0.0,365.6632690429688,370.0,70656.796875,0.0,5924.275390625,1.0,278.1499938964844,282.3757019042969,297.72491455078125,302.2840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174518585205078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7755143642425537,0.4824199676513672,0.4419805705547333,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.8793436288833618,0.7141135931015015,0.6822975277900696,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.879413902759552,0.7152057886123657,0.5040610432624817,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7755029797554016,0.4826405048370361,0.4654066860675812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.6294358372688293,0.2518016397953033,1.1786953210830688,285.35650634765625,284.95001220703125,304.7532653808594,294.7228088378906,299.1725769042969,297.2106628417969,285.3563842773437,1.0,0.7937375903129578,0.3446704745292663,0.3446704745292663,1.0,1.0,-3.93082594871521,1.0201921463012695,2.9106338024139404,0.1303524821996688,1.0,1.0,0.0,367.1940307617188,373.0,70641.5546875,0.0,5934.83203125,1.0,278.1499938964844,282.3747863769531,297.7230529785156,302.28131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174697399139404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.789794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.7736307978630066,0.4815470278263092,0.4413218796253204,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.877162754535675,0.7127922773361206,0.6811926364898682,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.878679096698761,0.7174283266067505,0.5056928992271423,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.7741101384162903,0.4826948046684265,0.4655851125717163,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.6282986998558044,0.2516467571258545,1.1785871982574463,285.3522033691406,284.95001220703125,304.7200012207031,294.7192687988281,299.1570129394531,297.208251953125,285.35205078125,1.0,0.7950584888458252,0.3438884913921356,0.3438884913921356,1.0,1.0,-3.930752515792847,1.0174806118011477,2.913271903991699,0.1277811676263809,1.0,1.0,0.0,370.2506408691406,376.0,70607.96875,0.0,5955.1552734375,1.0,278.1499938964844,282.3727722167969,297.71942138671875,302.2755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917482316493988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.7736307978630066,0.4815470278263092,0.4413218796253204,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.877162754535675,0.7127922773361206,0.6811926364898682,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.878679096698761,0.7174283266067505,0.5056928992271423,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.7741101384162903,0.4826948046684265,0.4655851125717163,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.6282986998558044,0.2516467571258545,1.1785871982574463,285.3522033691406,284.95001220703125,304.7200012207031,294.7192687988281,299.1570129394531,297.208251953125,285.35205078125,1.0,0.7950584888458252,0.3438884913921356,0.3438884913921356,1.0,1.0,-3.930752515792847,1.0174806118011477,2.913271903991699,0.1277811676263809,1.0,1.0,0.0,370.2506408691406,376.0,70607.96875,0.0,5955.1552734375,1.0,278.1499938964844,282.3727722167969,297.71942138671875,302.2755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917482316493988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.771763265132904,0.4806589186191559,0.4406498372554779,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8749987483024597,0.7114463448524475,0.6800644993782043,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8779433369636536,0.7196147441864014,0.5072981119155884,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.772724986076355,0.4827256202697754,0.4657416641712188,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.6271682977676392,0.2514839470386505,1.178443431854248,285.34771728515625,284.95001220703125,304.686279296875,294.7157592773437,299.1413879394531,297.2059020996094,285.3475952148437,1.0,0.7963590025901794,0.3431065082550049,0.3431065082550049,1.0,1.0,-3.9305338859558105,1.014723539352417,2.9158103466033936,0.1252105683088302,1.0,1.0,0.0,373.3051452636719,379.0,70572.5546875,0.0,5974.984375,1.0,278.1499938964844,282.37066650390625,297.7158203125,302.2696228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174816012382508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.771763265132904,0.4806589186191559,0.4406498372554779,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8749987483024597,0.7114463448524475,0.6800644993782043,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8779433369636536,0.7196147441864014,0.5072981119155884,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.772724986076355,0.4827256202697754,0.4657416641712188,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.6271682977676392,0.2514839470386505,1.178443431854248,285.34771728515625,284.95001220703125,304.686279296875,294.7157592773437,299.1413879394531,297.2059020996094,285.3475952148437,1.0,0.7963590025901794,0.3431065082550049,0.3431065082550049,1.0,1.0,-3.9305338859558105,1.014723539352417,2.9158103466033936,0.1252105683088302,1.0,1.0,0.0,373.3051452636719,379.0,70572.5546875,0.0,5974.984375,1.0,278.1499938964844,282.37066650390625,297.7158203125,302.2696228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174816012382508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7699130773544312,0.479756623506546,0.43996462225914,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.8728530406951904,0.7100765109062195,0.6789130568504333,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.877208411693573,0.7217654585838318,0.5088770985603333,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7713479399681091,0.482732355594635,0.4658752083778381,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.6260448694229126,0.2513140738010406,1.1782662868499756,285.3434753417969,284.95001220703125,304.6520690917969,294.7123107910156,299.126708984375,297.20361328125,285.3433532714844,1.0,0.7976382970809937,0.3424830436706543,0.3424830436706543,1.0,1.0,-3.9301717281341553,1.0124495029449463,2.917722225189209,0.123171828687191,1.0,1.0,0.0,376.3550109863281,382.0,70539.9453125,0.0,5994.3017578125,1.0,278.1499938964844,282.36871337890625,297.7123107910156,302.263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174757599830629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7699130773544312,0.479756623506546,0.43996462225914,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.8728530406951904,0.7100765109062195,0.6789130568504333,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.877208411693573,0.7217654585838318,0.5088770985603333,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7713479399681091,0.482732355594635,0.4658752083778381,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.6260448694229126,0.2513140738010406,1.1782662868499756,285.3434753417969,284.95001220703125,304.6520690917969,294.7123107910156,299.126708984375,297.20361328125,285.3433532714844,1.0,0.7976382970809937,0.3424830436706543,0.3424830436706543,1.0,1.0,-3.9301717281341553,1.0124495029449463,2.917722225189209,0.123171828687191,1.0,1.0,0.0,376.3550109863281,382.0,70539.9453125,0.0,5994.3017578125,1.0,278.1499938964844,282.36871337890625,297.7123107910156,302.263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174757599830629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7680771350860596,0.478835254907608,0.4392625391483307,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.8707220554351807,0.7086754441261292,0.6777324676513672,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.876469075679779,0.7238683104515076,0.5104230046272278,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7699741721153259,0.4827068746089935,0.4659786820411682,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.6249255537986755,0.251135379076004,1.1780494451522827,285.3390808105469,284.95001220703125,304.617431640625,294.7088928222656,299.1120300292969,297.201416015625,285.3389587402344,1.0,0.7988923192024231,0.3418595492839813,0.3418595492839813,1.0,1.0,-3.929630756378174,1.010137915611267,2.919492721557617,0.1211493089795112,1.0,1.0,0.0,379.4000549316406,385.0,70505.609375,0.0,6012.9892578125,1.0,278.1499938964844,282.3666687011719,297.7088623046875,302.2582397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174635410308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7680771350860596,0.478835254907608,0.4392625391483307,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.8707220554351807,0.7086754441261292,0.6777324676513672,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.876469075679779,0.7238683104515076,0.5104230046272278,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.7699741721153259,0.4827068746089935,0.4659786820411682,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.6249255537986755,0.251135379076004,1.1780494451522827,285.3390808105469,284.95001220703125,304.617431640625,294.7088928222656,299.1120300292969,297.201416015625,285.3389587402344,1.0,0.7988923192024231,0.3418595492839813,0.3418595492839813,1.0,1.0,-3.929630756378174,1.010137915611267,2.919492721557617,0.1211493089795112,1.0,1.0,0.0,379.4000549316406,385.0,70505.609375,0.0,6012.9892578125,1.0,278.1499938964844,282.3666687011719,297.7088623046875,302.2582397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174635410308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.7671640515327454,0.4783669114112854,0.4389047920703888,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8696617484092712,0.7079629302024841,0.6771310567855835,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8760972619056702,0.7249011993408203,0.5111832618713379,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.7692880630493164,0.4826816618442535,0.4660188555717468,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369140625,0.6243669986724854,0.2510427236557007,1.1779266595840454,285.3368225097656,284.95001220703125,304.5999755859375,294.70721435546875,299.10467529296875,297.2003479003906,285.3367004394531,1.0,0.79951012134552,0.341547816991806,0.341547816991806,1.0,1.0,-3.9292922019958496,1.0089616775512695,2.92033052444458,0.1201388165354728,1.0,1.0,0.0,380.9212646484375,385.0,70487.6875,0.0,6022.09765625,1.0,278.1499938964844,282.3656005859375,297.7071838378906,302.2554016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174543619155884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7662556767463684,0.4778965413570404,0.4385455846786499,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8686068654060364,0.7072477340698242,0.6765275001525879,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.8757272362709045,0.7259302139282227,0.511941134929657,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7686053514480591,0.482653945684433,0.4660570025444031,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.623809814453125,0.2509490847587585,1.1778002977371216,285.3343811035156,284.95001220703125,304.5823974609375,294.70556640625,299.0968017578125,297.19927978515625,285.334228515625,1.0,0.8001262545585632,0.3411484658718109,0.3411484658718109,1.0,1.0,-3.9289398193359375,1.0074981451034546,2.9214415550231934,0.1188449040055275,1.0,1.0,0.0,382.443603515625,388.0,70467.2890625,0.0,6031.16845703125,1.0,278.1499938964844,282.3644104003906,297.7054748535156,302.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174401164054872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.515869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7644449472427368,0.4769361317157745,0.4378101825714111,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8665036559104919,0.705788254737854,0.6752936244010925,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8749780058860779,0.7279431223869324,0.5134261846542358,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7672373652458191,0.4825686514377594,0.4661057293415069,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.6226938366889954,0.250753104686737,1.1775104999542236,285.32916259765625,284.95001220703125,304.54693603515625,294.70233154296875,299.0809020996094,297.1971435546875,285.3290100097656,1.0,0.8013372421264648,0.340349793434143,0.340349793434143,1.0,1.0,-3.928067684173584,1.004485249519348,2.9235823154449463,0.1162210255861282,1.0,1.0,0.0,385.4874572753906,391.0,70423.8359375,0.0,6048.7451171875,1.0,278.1499938964844,282.36181640625,297.7021789550781,302.2463684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917396366596222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7644449472427368,0.4769361317157745,0.4378101825714111,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8665036559104919,0.705788254737854,0.6752936244010925,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.8749780058860779,0.7279431223869324,0.5134261846542358,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7672373652458191,0.4825686514377594,0.4661057293415069,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.6226938366889954,0.250753104686737,1.1775104999542236,285.32916259765625,284.95001220703125,304.54693603515625,294.70233154296875,299.0809020996094,297.1971435546875,285.3290100097656,1.0,0.8013372421264648,0.340349793434143,0.340349793434143,1.0,1.0,-3.928067684173584,1.004485249519348,2.9235823154449463,0.1162210255861282,1.0,1.0,0.0,385.4874572753906,391.0,70423.8359375,0.0,6048.7451171875,1.0,278.1499938964844,282.36181640625,297.7021789550781,302.2463684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917396366596222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7626470327377319,0.475957453250885,0.4370586276054382,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.8644148707389832,0.7043018341064453,0.6740347146987915,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.8742244839668274,0.7299137115478516,0.5148823261260986,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7658727765083313,0.4824552834033966,0.466128408908844,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.6215778589248657,0.250549167394638,1.177186369895935,285.32379150390625,284.95001220703125,304.5111389160156,294.6991882324219,299.06494140625,297.1950378417969,285.3236083984375,1.0,0.8025278449058533,0.3395510911941528,0.3395510911941528,1.0,1.0,-3.9270384311676025,1.001423954963684,2.925614356994629,0.1135938018560409,1.0,1.0,0.0,388.5313415527344,394.0,70378.546875,0.0,6065.7919921875,1.0,278.1499938964844,282.3591003417969,297.6989440917969,302.2402038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173370003700256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.562255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7626470327377319,0.475957453250885,0.4370586276054382,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.8644148707389832,0.7043018341064453,0.6740347146987915,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.8742244839668274,0.7299137115478516,0.5148823261260986,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7658727765083313,0.4824552834033966,0.466128408908844,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.6215778589248657,0.250549167394638,1.177186369895935,285.32379150390625,284.95001220703125,304.5111389160156,294.6991882324219,299.06494140625,297.1950378417969,285.3236083984375,1.0,0.8025278449058533,0.3395510911941528,0.3395510911941528,1.0,1.0,-3.9270384311676025,1.001423954963684,2.925614356994629,0.1135938018560409,1.0,1.0,0.0,388.5313415527344,394.0,70378.546875,0.0,6065.7919921875,1.0,278.1499938964844,282.3591003417969,297.6989440917969,302.2402038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173370003700256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.562255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7616209983825684,0.4753899574279785,0.4366219639778137,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.863222599029541,0.7034397721290588,0.6733035445213318,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208923339844,0.8737927079200745,0.7310358285903931,0.5157116055488586,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7650924324989319,0.4823822677135467,0.4661338329315185,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.620937168598175,0.2504301369190216,1.17699134349823,285.3209228515625,284.95001220703125,304.4903869628906,294.6974182128906,299.0565490722656,297.19384765625,285.3207702636719,1.0,0.8032064437866211,0.3392205834388733,0.3392205834388733,1.0,1.0,-3.926403045654297,1.0000702142715454,2.926332712173462,0.112502135336399,1.0,1.0,0.0,390.281982421875,394.0,70355.515625,0.0,6075.44384765625,1.0,278.1499938964844,282.35772705078125,297.6971435546875,302.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173012375831604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.232177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7608660459518433,0.474966436624527,0.4362954199314117,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.8623448610305786,0.7027958035469055,0.6727566719055176,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.8734716176986694,0.7318508625030518,0.5163148045539856,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7645160555839539,0.4823201596736908,0.4661301076412201,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.6204637885093689,0.2503404319286346,1.176838994026184,285.3188171386719,284.95001220703125,304.4749755859375,294.6961364746094,299.05035400390625,297.1929931640625,285.31866455078125,1.0,0.8037015795707703,0.3389765620231628,0.3389765620231628,1.0,1.0,-3.9258902072906494,0.9990743398666382,2.926815986633301,0.1117125675082206,1.0,1.0,0.0,391.5733642578125,397.0,70338.421875,0.0,6082.41455078125,1.0,278.1499938964844,282.356689453125,297.69586181640625,302.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172755479812622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.7590988278388977,0.4739574790000915,0.4355164468288421,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8602898120880127,0.7012616991996765,0.6714526414871216,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8727126717567444,0.7337383031845093,0.5177134275436401,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.7631621956825256,0.4821542501449585,0.466103196144104,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.6193486452102661,0.250124841928482,1.1764618158340454,285.31378173828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0357971191406,297.1910095214844,285.3135986328125,1.0,0.8048536777496338,0.3384020030498504,0.3384020030498504,1.0,1.0,-3.9245810508728014,0.9967005252838136,2.9278805255889893,0.1098520830273628,1.0,1.0,0.0,394.6128845214844,400.0,70297.203125,0.0,6098.47314453125,1.0,278.1499938964844,282.354248046875,297.69293212890625,302.228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917210578918457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.7590988278388977,0.4739574790000915,0.4355164468288421,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8602898120880127,0.7012616991996765,0.6714526414871216,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.8727126717567444,0.7337383031845093,0.5177134275436401,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.7631621956825256,0.4821542501449585,0.466103196144104,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.6193486452102661,0.250124841928482,1.1764618158340454,285.31378173828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0357971191406,297.1910095214844,285.3135986328125,1.0,0.8048536777496338,0.3384020030498504,0.3384020030498504,1.0,1.0,-3.9245810508728014,0.9967005252838136,2.9278805255889893,0.1098520830273628,1.0,1.0,0.0,394.6128845214844,400.0,70297.203125,0.0,6098.47314453125,1.0,278.1499938964844,282.354248046875,297.69293212890625,302.228759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917210578918457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.7582218647003174,0.4734490513801574,0.4351236224174499,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.8592698574066162,0.7004889249801636,0.6707953810691833,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.8723345994949341,0.7346728444099426,0.5184064507484436,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.7624891400337219,0.4820651113986969,0.4660840928554535,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.6187912821769714,0.2500157356262207,1.1762676239013672,285.31121826171875,284.95001220703125,304.4201354980469,294.6918334960937,299.0285339355469,297.19000244140625,285.3110656738281,1.0,0.8054254055023193,0.3381147384643554,0.3381147384643554,1.0,1.0,-3.923894882202149,0.9955045580863952,2.9283902645111084,0.1089215651154518,1.0,1.0,0.0,396.1328430175781,400.0,70276.296875,0.0,6106.39453125,1.0,278.1499938964844,282.3529968261719,297.6914978027344,302.2259826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171744585037231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.059814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7573477029800415,0.4729353189468384,0.4347261488437652,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8582528829574585,0.6997078657150269,0.6701306104660034,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8719539046287537,0.7355924248695374,0.5190894603729248,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7618159651756287,0.4819670915603637,0.4660567939281463,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.618232786655426,0.2499045729637146,1.1760647296905518,285.3086242675781,284.95001220703125,304.4017028808594,294.6904602050781,299.02117919921875,297.18902587890625,285.3084411621094,1.0,0.8059911727905273,0.337817519903183,0.337817519903183,1.0,1.0,-3.923161506652832,0.9942620396614076,2.9288995265960693,0.1079573258757591,1.0,1.0,0.0,397.6522521972656,403.0,70254.6796875,0.0,6114.1533203125,1.0,278.1499938964844,282.3517150878906,297.69012451171875,302.2231750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171364903450012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.7556074261665344,0.4718921184539795,0.4339175522327423,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.8562284708023071,0.6981240510940552,0.6687808036804199,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.8711849451065063,0.7373894453048706,0.5204267501831055,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.760470449924469,0.4817475974559784,0.4659802317619324,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.6171114444732666,0.2496764659881591,1.175634503364563,285.3032531738281,284.95001220703125,304.3646240234375,294.6878356933594,299.0064392089844,297.18707275390625,285.3030700683594,1.0,0.8071059584617615,0.337223082780838,0.337223082780838,1.0,1.0,-3.921564340591431,0.9917363524436952,2.929827928543091,0.1060204282402992,1.0,1.0,0.0,400.6907348632813,406.0,70210.0625,0.0,6129.22119140625,1.0,278.1499938964844,282.3490295410156,297.6874389648437,302.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170518517494202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.7556074261665344,0.4718921184539795,0.4339175522327423,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.8562284708023071,0.6981240510940552,0.6687808036804199,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.8711849451065063,0.7373894453048706,0.5204267501831055,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.760470449924469,0.4817475974559784,0.4659802317619324,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.6171114444732666,0.2496764659881591,1.175634503364563,285.3032531738281,284.95001220703125,304.3646240234375,294.6878356933594,299.0064392089844,297.18707275390625,285.3030700683594,1.0,0.8071059584617615,0.337223082780838,0.337223082780838,1.0,1.0,-3.921564340591431,0.9917363524436952,2.929827928543091,0.1060204282402992,1.0,1.0,0.0,400.6907348632813,406.0,70210.0625,0.0,6129.22119140625,1.0,278.1499938964844,282.3490295410156,297.6874389648437,302.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170518517494202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.92626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.7538796067237854,0.4708305895328522,0.4330929815769195,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.8542192578315735,0.6965165734291077,0.6674087047576904,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.8704091906547546,0.7391374707221985,0.5217306613922119,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.7591293454170227,0.4815025329589844,0.4658795893192291,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.6159843802452087,0.249441772699356,1.175176024436951,285.2977600097656,284.95001220703125,304.3272705078125,294.68536376953125,298.9916687011719,297.1851501464844,285.2975769042969,1.0,0.8082016110420227,0.3366286158561706,0.3366286158561706,1.0,1.0,-3.919817924499512,0.9891665577888488,2.930651426315308,0.1040754839777946,1.0,1.0,0.0,403.728515625,409.0,70163.9765625,0.0,6143.7744140625,1.0,278.1499938964844,282.3462829589844,297.6849670410156,302.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169551134109496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.7538796067237854,0.4708305895328522,0.4330929815769195,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.8542192578315735,0.6965165734291077,0.6674087047576904,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.8704091906547546,0.7391374707221985,0.5217306613922119,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.7591293454170227,0.4815025329589844,0.4658795893192291,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.6159843802452087,0.249441772699356,1.175176024436951,285.2977600097656,284.95001220703125,304.3272705078125,294.68536376953125,298.9916687011719,297.1851501464844,285.2975769042969,1.0,0.8082016110420227,0.3366286158561706,0.3366286158561706,1.0,1.0,-3.919817924499512,0.9891665577888488,2.930651426315308,0.1040754839777946,1.0,1.0,0.0,403.728515625,409.0,70163.9765625,0.0,6143.7744140625,1.0,278.1499938964844,282.3462829589844,297.6849670410156,302.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169551134109496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
