time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.752166748046875,0.4697550237178802,0.4322557151317596,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8522281050682068,0.6948915719985962,0.6660197973251343,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8696311116218567,0.7408460378646851,0.5230072140693665,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.7577961683273315,0.4812378883361816,0.465760201215744,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.6148520708084106,0.2492026388645172,1.1746976375579834,285.2924194335937,284.95001220703125,304.2897033691406,294.68310546875,298.9775695800781,297.1832580566406,285.292236328125,1.0,0.8092816472053528,0.3361499607563019,0.3361499607563019,1.0,1.0,-3.917956113815308,0.9869494438171388,2.931006669998169,0.102509044110775,1.0,1.0,0.0,406.7651672363281,410.0,70120.125,0.0,6157.91650390625,1.0,278.1499938964844,282.3436584472656,297.6826477050781,302.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168511033058168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.752166748046875,0.4697550237178802,0.4322557151317596,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8522281050682068,0.6948915719985962,0.6660197973251343,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8696311116218567,0.7408460378646851,0.5230072140693665,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.7577961683273315,0.4812378883361816,0.465760201215744,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.6148520708084106,0.2492026388645172,1.1746976375579834,285.2924194335937,284.95001220703125,304.2897033691406,294.68310546875,298.9775695800781,297.1832580566406,285.292236328125,1.0,0.8092816472053528,0.3361499607563019,0.3361499607563019,1.0,1.0,-3.917956113815308,0.9869494438171388,2.931006669998169,0.102509044110775,1.0,1.0,0.0,406.7651672363281,410.0,70120.125,0.0,6157.91650390625,1.0,278.1499938964844,282.3436584472656,297.6826477050781,302.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168511033058168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7508814930915833,0.4686707258224487,0.4313682913780212,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.8507322669029236,0.6932527422904968,0.6645737290382385,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.8693605065345764,0.7425233721733093,0.5242291688919067,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7568947076797485,0.4809586703777313,0.4655826687812805,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.6140544414520264,0.2489635646343231,1.1740071773529053,285.28668212890625,284.95001220703125,304.2518920898437,294.6810302734375,298.9635009765625,297.1814270019531,285.2864990234375,1.0,0.8097758293151855,0.3356713056564331,0.3356713056564331,1.0,1.0,-3.915574789047241,0.984592080116272,2.930982828140259,0.1009241044521331,1.0,1.0,0.0,408.6655578613281,410.0,70071.5078125,0.0,6162.701171875,1.0,278.1499938964844,282.3407592773437,297.6804504394531,302.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167311191558838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7508814930915833,0.4686707258224487,0.4313682913780212,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.8507322669029236,0.6932527422904968,0.6645737290382385,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.8693605065345764,0.7425233721733093,0.5242291688919067,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7568947076797485,0.4809586703777313,0.4655826687812805,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.6140544414520264,0.2489635646343231,1.1740071773529053,285.28668212890625,284.95001220703125,304.2518920898437,294.6810302734375,298.9635009765625,297.1814270019531,285.2864990234375,1.0,0.8097758293151855,0.3356713056564331,0.3356713056564331,1.0,1.0,-3.915574789047241,0.984592080116272,2.930982828140259,0.1009241044521331,1.0,1.0,0.0,408.6655578613281,410.0,70071.5078125,0.0,6162.701171875,1.0,278.1499938964844,282.3407592773437,297.6804504394531,302.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167311191558838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.7503889203071594,0.4681251645088196,0.4309062063694,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8501578569412231,0.6924273371696472,0.6638290882110596,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8694043755531311,0.7433483600616455,0.5248187780380249,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.7565956711769104,0.4808128774166107,0.4654720425605774,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.6137775182723999,0.2488451302051544,1.1735895872116089,285.2836303710937,284.95001220703125,304.23291015625,294.6800537109375,298.9564514160156,297.1805419921875,285.283447265625,1.0,0.8098236918449402,0.3354319930076599,0.3354319930076599,1.0,1.0,-3.914197206497192,0.9833589792251588,2.930838108062744,0.1001175343990325,1.0,1.0,0.0,409.2040710449219,410.0,70045.390625,0.0,6161.71142578125,1.0,278.1499938964844,282.3392333984375,297.679443359375,302.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166637063026428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7499488592147827,0.4675768911838531,0.4304363429546356,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.849644124507904,0.6915971040725708,0.6630743741989136,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8695098757743835,0.744162917137146,0.5253970623016357,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7563493251800537,0.4806623458862304,0.4653512835502624,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.6135445237159729,0.2487275451421737,1.1731486320495603,285.28045654296875,284.95001220703125,304.2138977050781,294.6791381835937,298.9491882324219,297.1796875,285.2802429199219,1.0,0.809811532497406,0.3351486325263977,0.3351486325263977,1.0,1.0,-3.91274356842041,0.9819619059562684,2.930781841278076,0.099160261452198,1.0,1.0,0.0,409.5945434570313,398.0,70017.390625,0.0,6159.48046875,1.0,278.1499938964844,282.3375549316406,297.6784973144531,302.1962280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165894985198976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.651123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.751440167427063,0.4664924442768097,0.4292626976966858,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.8513597249984741,0.6899346113204956,0.661309003829956,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.8726591467857361,0.7457839846611023,0.5263595581054688,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.758293092250824,0.4803628921508789,0.4648558795452118,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.6150366067886353,0.2485088258981704,1.1711188554763794,285.2718811035156,284.95001220703125,304.1756896972656,294.677490234375,298.9345092773437,297.1781616210937,285.2715759277344,1.0,0.8064663410186768,0.3345819115638733,0.3345819115638733,1.0,1.0,-3.907329797744751,0.9784128665924072,2.928916931152344,0.097092181444168,1.0,1.0,0.0,403.8556213378906,386.0,69935.765625,0.0,6103.11474609375,1.0,278.1499938964844,282.33282470703125,297.6765441894531,302.18963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163951873779296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.751440167427063,0.4664924442768097,0.4292626976966858,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.8513597249984741,0.6899346113204956,0.661309003829956,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.8726591467857361,0.7457839846611023,0.5263595581054688,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.758293092250824,0.4803628921508789,0.4648558795452118,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.6150366067886353,0.2485088258981704,1.1711188554763794,285.2718811035156,284.95001220703125,304.1756896972656,294.677490234375,298.9345092773437,297.1781616210937,285.2715759277344,1.0,0.8064663410186768,0.3345819115638733,0.3345819115638733,1.0,1.0,-3.907329797744751,0.9784128665924072,2.928916931152344,0.097092181444168,1.0,1.0,0.0,403.8556213378906,386.0,69935.765625,0.0,6103.11474609375,1.0,278.1499938964844,282.33282470703125,297.6765441894531,302.18963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163951873779296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7541989088058472,0.465435653924942,0.4279949069023132,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8545278906822205,0.6882761120796204,0.6594223976135254,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8773785829544067,0.7473947405815125,0.5272222757339478,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7615410685539246,0.4800745546817779,0.464245468378067,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.6175298094749451,0.2483347654342651,1.1686877012252808,285.2621459960937,284.95001220703125,304.1373596191406,294.67608642578125,298.9200744628906,297.1770324707031,285.2618103027344,1.0,0.8018156886100769,0.3340152204036712,0.3340152204036712,1.0,1.0,-3.900912046432495,0.9745737910270692,2.926338195800781,0.0949062407016754,1.0,1.0,0.0,394.9544372558594,374.0,69843.7265625,0.0,6022.50048828125,1.0,278.1499938964844,282.32733154296875,297.6747741699219,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161194562911988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7541989088058472,0.465435653924942,0.4279949069023132,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8545278906822205,0.6882761120796204,0.6594223976135254,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8773785829544067,0.7473947405815125,0.5272222757339478,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7615410685539246,0.4800745546817779,0.464245468378067,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.6175298094749451,0.2483347654342651,1.1686877012252808,285.2621459960937,284.95001220703125,304.1373596191406,294.67608642578125,298.9200744628906,297.1770324707031,285.2618103027344,1.0,0.8018156886100769,0.3340152204036712,0.3340152204036712,1.0,1.0,-3.900912046432495,0.9745737910270692,2.926338195800781,0.0949062407016754,1.0,1.0,0.0,394.9544372558594,374.0,69843.7265625,0.0,6022.50048828125,1.0,278.1499938964844,282.32733154296875,297.6747741699219,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161194562911988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7577319741249084,0.4644012153148651,0.4266912341117859,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8585763573646545,0.6866214275360107,0.6574791669845581,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8830533027648926,0.7489960193634033,0.5280337333679199,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7655883431434631,0.4797950387001037,0.463583767414093,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6205793023109436,0.248204156756401,1.1661701202392578,285.2522888183594,284.95001220703125,304.098876953125,294.6749267578125,298.9063720703125,297.17626953125,285.251953125,1.0,0.7964609265327454,0.3335306048393249,0.3335306048393249,1.0,1.0,-3.894156455993652,0.9709125757217408,2.923243761062622,0.0929559767246246,1.0,1.0,0.0,384.5037231445313,362.0,69751.1171875,0.0,5930.71533203125,1.0,278.1499938964844,282.32177734375,297.6733703613281,302.1746826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915794551372528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7577319741249084,0.4644012153148651,0.4266912341117859,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8585763573646545,0.6866214275360107,0.6574791669845581,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8830533027648926,0.7489960193634033,0.5280337333679199,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7655883431434631,0.4797950387001037,0.463583767414093,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6205793023109436,0.248204156756401,1.1661701202392578,285.2522888183594,284.95001220703125,304.098876953125,294.6749267578125,298.9063720703125,297.17626953125,285.251953125,1.0,0.7964609265327454,0.3335306048393249,0.3335306048393249,1.0,1.0,-3.894156455993652,0.9709125757217408,2.923243761062622,0.0929559767246246,1.0,1.0,0.0,384.5037231445313,362.0,69751.1171875,0.0,5930.71533203125,1.0,278.1499938964844,282.32177734375,297.6733703613281,302.1746826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915794551372528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7617917060852051,0.4633802771568298,0.4253741800785064,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8632200956344604,0.684966504573822,0.6555080413818359,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8893672227859497,0.7505845427513123,0.5288159251213074,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7701796293258667,0.4795182347297668,0.4628973603248596,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.6239742636680603,0.24810791015625,1.163679838180542,285.242431640625,284.95001220703125,304.060302734375,294.67401123046875,298.89288330078125,297.17578125,285.2420959472656,1.0,0.7907615303993225,0.333046019077301,0.333046019077301,1.0,1.0,-3.887320041656494,0.9672407507896424,2.920079469680786,0.0909969806671142,1.0,1.0,0.0,373.3268127441406,350.0,69658.3828125,0.0,5834.1484375,1.0,278.1499938964844,282.3162536621094,297.6723327636719,302.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915446639060974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.079345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7617917060852051,0.4633802771568298,0.4253741800785064,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8632200956344604,0.684966504573822,0.6555080413818359,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.8893672227859497,0.7505845427513123,0.5288159251213074,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7701796293258667,0.4795182347297668,0.4628973603248596,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.6239742636680603,0.24810791015625,1.163679838180542,285.242431640625,284.95001220703125,304.060302734375,294.67401123046875,298.89288330078125,297.17578125,285.2420959472656,1.0,0.7907615303993225,0.333046019077301,0.333046019077301,1.0,1.0,-3.887320041656494,0.9672407507896424,2.920079469680786,0.0909969806671142,1.0,1.0,0.0,373.3268127441406,350.0,69658.3828125,0.0,5834.1484375,1.0,278.1499938964844,282.3162536621094,297.6723327636719,302.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915446639060974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.079345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7639790177345276,0.4628723263740539,0.4247133433818817,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.8657193779945374,0.6841376423835754,0.6545161008834839,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.8927105069160461,0.7513733506202698,0.5291994214057922,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7726373672485352,0.4793791770935058,0.4625485837459564,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6257721185684204,0.2480694353580474,1.1624552011489868,285.2375183105469,284.95001220703125,304.0409545898437,294.6736755371094,298.8861999511719,297.1755676269531,285.2371826171875,1.0,0.7878413796424866,0.332803726196289,0.332803726196289,1.0,1.0,-3.883900880813599,0.9654060006141664,2.918494939804077,0.0900130495429039,1.0,1.0,0.0,367.6031799316406,350.0,69612.1328125,0.0,5785.08544921875,1.0,278.1499938964844,282.3134765625,297.67193603515625,302.1642150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152669310569764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.766261100769043,0.4623666703701019,0.4240524768829345,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.8683252334594727,0.6833091974258423,0.6535223722457886,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.8961629271507263,0.7521606087684631,0.5295802354812622,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.775192141532898,0.4792405962944031,0.4621981382369995,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.6276313662528992,0.2480359524488449,1.1612440347671509,285.2328491210937,284.95001220703125,304.0216064453125,294.6733703613281,298.8800964355469,297.1754150390625,285.2325134277344,1.0,0.7848897576332092,0.3326669931411743,0.3326669931411743,1.0,1.0,-3.8804869651794434,0.9639131426811218,2.916574001312256,0.0893665701150894,1.0,1.0,0.0,361.8303833007813,338.0,69568.8125,0.0,5735.798828125,1.0,278.1499938964844,282.3108825683594,297.671630859375,302.1610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150863885879515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.74560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7711458802223206,0.4613607823848724,0.4227295219898224,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.8738968372344971,0.6816495060920715,0.6515254378318787,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9034292697906494,0.7537224292755127,0.5303280353546143,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7806259393692017,0.478961318731308,0.4614886939525604,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.6315798163414001,0.2479901313781738,1.1588866710662842,285.2236633300781,284.95001220703125,303.9828491210937,294.67303466796875,298.8681335449219,297.1752014160156,285.2233581542969,1.0,0.7788910865783691,0.3323935568332672,0.3323935568332672,1.0,1.0,-3.8737075328826895,0.9609856009483336,2.912721872329712,0.0881050825119018,1.0,1.0,0.0,350.1070861816406,326.0,69483.90625,0.0,5636.43896484375,1.0,278.1499938964844,282.3057861328125,297.6713256835937,302.1551208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147305488586426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7711458802223206,0.4613607823848724,0.4227295219898224,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.8738968372344971,0.6816495060920715,0.6515254378318787,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9034292697906494,0.7537224292755127,0.5303280353546143,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7806259393692017,0.478961318731308,0.4614886939525604,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.6315798163414001,0.2479901313781738,1.1588866710662842,285.2236633300781,284.95001220703125,303.9828491210937,294.67303466796875,298.8681335449219,297.1752014160156,285.2233581542969,1.0,0.7788910865783691,0.3323935568332672,0.3323935568332672,1.0,1.0,-3.8737075328826895,0.9609856009483336,2.912721872329712,0.0881050825119018,1.0,1.0,0.0,350.1070861816406,326.0,69483.90625,0.0,5636.43896484375,1.0,278.1499938964844,282.3057861328125,297.6713256835937,302.1551208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147305488586426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7764026522636414,0.4603569805622101,0.4214067459106445,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8798865079879761,0.6799859404563904,0.6495229005813599,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.9114994406700134,0.7552735805511475,0.5310668349266052,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7864327430725098,0.4786791503429413,0.4607744812965393,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.6358118057250977,0.2479593157768249,1.156588077545166,285.214599609375,284.95001220703125,303.94403076171875,294.67303466796875,298.8562316894531,297.1750793457031,285.2142944335937,1.0,0.7728244662284851,0.3321200907230377,0.3321200907230377,1.0,1.0,-3.8669631481170654,0.9580718874931335,2.908891201019287,0.08683642745018,1.0,1.0,0.0,338.32489013671875,314.0,69399.75,0.0,5537.1552734375,1.0,278.1499938964844,282.3007507324219,297.6712341308594,302.1495666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914364755153656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7764026522636414,0.4603569805622101,0.4214067459106445,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8798865079879761,0.6799859404563904,0.6495229005813599,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.9114994406700134,0.7552735805511475,0.5310668349266052,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7864327430725098,0.4786791503429413,0.4607744812965393,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.6358118057250977,0.2479593157768249,1.156588077545166,285.214599609375,284.95001220703125,303.94403076171875,294.67303466796875,298.8562316894531,297.1750793457031,285.2142944335937,1.0,0.7728244662284851,0.3321200907230377,0.3321200907230377,1.0,1.0,-3.8669631481170654,0.9580718874931335,2.908891201019287,0.08683642745018,1.0,1.0,0.0,338.32489013671875,314.0,69399.75,0.0,5537.1552734375,1.0,278.1499938964844,282.3007507324219,297.6712341308594,302.1495666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914364755153656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7820615172386169,0.4593515694141388,0.4200814962387085,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8863285183906555,0.678314745426178,0.647511899471283,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.920526683330536,0.7568092942237854,0.5317940711975098,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7926368713378906,0.4783911108970642,0.4600533545017242,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.6403841972351074,0.2479416280984878,1.1543421745300293,285.2052307128906,284.95001220703125,303.9052124023437,294.6733093261719,298.843505859375,297.1750183105469,285.20489501953125,1.0,0.76669842004776,0.3316914439201355,0.3316914439201355,1.0,1.0,-3.8602511882781982,0.9546580910682678,2.905593156814575,0.0850405395030975,1.0,1.0,0.0,326.489501953125,302.0,69311.9921875,0.0,5437.95556640625,1.0,278.1499938964844,282.2955017089844,297.67144775390625,302.1441345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139838814735411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7820615172386169,0.4593515694141388,0.4200814962387085,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8863285183906555,0.678314745426178,0.647511899471283,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.920526683330536,0.7568092942237854,0.5317940711975098,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7926368713378906,0.4783911108970642,0.4600533545017242,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.6403841972351074,0.2479416280984878,1.1543421745300293,285.2052307128906,284.95001220703125,303.9052124023437,294.6733093261719,298.843505859375,297.1750183105469,285.20489501953125,1.0,0.76669842004776,0.3316914439201355,0.3316914439201355,1.0,1.0,-3.8602511882781982,0.9546580910682678,2.905593156814575,0.0850405395030975,1.0,1.0,0.0,326.489501953125,302.0,69311.9921875,0.0,5437.95556640625,1.0,278.1499938964844,282.2955017089844,297.67144775390625,302.1441345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139838814735411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.537841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.7881645560264587,0.4583435356616974,0.4187517166137695,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8932695388793945,0.6766319274902344,0.6454877853393555,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.9303268790245056,0.7583217620849609,0.5325035452842712,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.7992725372314453,0.4780943691730499,0.4593216478824615,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6453683376312256,0.2479403018951416,1.1521601676940918,285.19586181640625,284.95001220703125,303.8663635253906,294.6739501953125,298.8307800292969,297.1749572753906,285.1955261230469,1.0,0.7605108022689819,0.3312627673149109,0.3312627673149109,1.0,1.0,-3.853572130203247,0.9512410759925842,2.902331113815308,0.08320964127779,1.0,1.0,0.0,314.5910949707031,290.0,69224.5546875,0.0,5338.76171875,1.0,278.1499938964844,282.290283203125,297.67205810546875,302.1390991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135928750038148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.7881645560264587,0.4583435356616974,0.4187517166137695,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8932695388793945,0.6766319274902344,0.6454877853393555,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.9303268790245056,0.7583217620849609,0.5325035452842712,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.7992725372314453,0.4780943691730499,0.4593216478824615,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6453683376312256,0.2479403018951416,1.1521601676940918,285.19586181640625,284.95001220703125,303.8663635253906,294.6739501953125,298.8307800292969,297.1749572753906,285.1955261230469,1.0,0.7605108022689819,0.3312627673149109,0.3312627673149109,1.0,1.0,-3.853572130203247,0.9512410759925842,2.902331113815308,0.08320964127779,1.0,1.0,0.0,314.5910949707031,290.0,69224.5546875,0.0,5338.76171875,1.0,278.1499938964844,282.290283203125,297.67205810546875,302.1390991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135928750038148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7913745045661926,0.457838624715805,0.4180864691734314,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8969181776046753,0.6757881045341492,0.6444737911224365,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.9354327321052552,0.7590739130973816,0.5328556895256042,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8027418851852417,0.4779442548751831,0.4589545726776123,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.6480183601379395,0.2479429095983505,1.1510860919952393,285.1911926269531,284.95001220703125,303.8469543457031,294.67437744140625,298.8244323730469,297.1749572753906,285.1908569335937,1.0,0.7574007511138916,0.3310484290122986,0.3310484290122986,1.0,1.0,-3.850234031677246,0.9495341777801514,2.9006998538970947,0.0822923853993415,1.0,1.0,0.0,308.6522216796875,290.0,69180.9140625,0.0,5289.37841796875,1.0,278.1499938964844,282.28765869140625,297.6724548339844,302.1366882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133891463279724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7947033643722534,0.4573342502117157,0.4174212515354156,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.9007003903388977,0.6749434471130371,0.6434586048126221,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.9406535625457764,0.7598233819007874,0.5332056283950806,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8063215017318726,0.4777936041355133,0.458586573600769,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.6507901549339294,0.2479483634233474,1.1500234603881836,285.1866760253906,284.95001220703125,303.8275451660156,294.6749267578125,298.81854248046875,297.1749572753906,285.1863708496094,1.0,0.7542809844017029,0.3309093117713928,0.3309093117713928,1.0,1.0,-3.846910238265991,0.948072910308838,2.8988373279571533,0.0816093534231185,1.0,1.0,0.0,302.70880126953125,278.0,69139.546875,0.0,5240.08251953125,1.0,278.1499938964844,282.2851867675781,297.6729431152344,302.1344299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131845831871032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.1337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8017552495002747,0.4563250839710235,0.4160888791084289,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9089266657829284,0.6732470393180847,0.6414197087287903,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9513682723045348,0.7613052129745483,0.5338925719261169,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.813618004322052,0.477488100528717,0.4578447937965393,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.656753420829773,0.2479730546474456,1.1479525566101074,285.1778564453125,284.95001220703125,303.7887268066406,294.6762390136719,298.80682373046875,297.1749572753906,285.17755126953125,1.0,0.7480015754699707,0.3306310772895813,0.3306310772895813,1.0,1.0,-3.8403048515319824,0.9451943635940552,2.895110607147217,0.0802559107542038,1.0,1.0,0.0,290.7815246582031,266.0,69058.3515625,0.0,5141.58544921875,1.0,278.1499938964844,282.28033447265625,297.67431640625,302.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127810001373292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8017552495002747,0.4563250839710235,0.4160888791084289,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9089266657829284,0.6732470393180847,0.6414197087287903,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9513682723045348,0.7613052129745483,0.5338925719261169,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.813618004322052,0.477488100528717,0.4578447937965393,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.656753420829773,0.2479730546474456,1.1479525566101074,285.1778564453125,284.95001220703125,303.7887268066406,294.6762390136719,298.80682373046875,297.1749572753906,285.17755126953125,1.0,0.7480015754699707,0.3306310772895813,0.3306310772895813,1.0,1.0,-3.8403048515319824,0.9451943635940552,2.895110607147217,0.0802559107542038,1.0,1.0,0.0,290.7815246582031,266.0,69058.3515625,0.0,5141.58544921875,1.0,278.1499938964844,282.28033447265625,297.67431640625,302.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127810001373292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.394287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8092452883720398,0.4553148746490478,0.4147572517395019,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.9183794260025024,0.6715471744537354,0.6393792033195496,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.9622201323509216,0.7627806663513184,0.5345761179924011,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8211190104484558,0.4771808683872223,0.45710289478302,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.6632745265960693,0.2480040490627288,1.1459180116653442,285.1690673828125,284.95001220703125,303.75,294.677978515625,298.795166015625,297.1750183105469,285.16876220703125,1.0,0.7416883111000061,0.3303528428077698,0.3303528428077698,1.0,1.0,-3.833715915679932,0.942323923110962,2.8913919925689697,0.0788931474089622,1.0,1.0,0.0,278.8958435058594,254.0,68977.7578125,0.0,5043.76904296875,1.0,278.1499938964844,282.2754821777344,297.6759033203125,302.1268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123565554618835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8092452883720398,0.4553148746490478,0.4147572517395019,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.9183794260025024,0.6715471744537354,0.6393792033195496,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.9622201323509216,0.7627806663513184,0.5345761179924011,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8211190104484558,0.4771808683872223,0.45710289478302,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.6632745265960693,0.2480040490627288,1.1459180116653442,285.1690673828125,284.95001220703125,303.75,294.677978515625,298.795166015625,297.1750183105469,285.16876220703125,1.0,0.7416883111000061,0.3303528428077698,0.3303528428077698,1.0,1.0,-3.833715915679932,0.942323923110962,2.8913919925689697,0.0788931474089622,1.0,1.0,0.0,278.8958435058594,254.0,68977.7578125,0.0,5043.76904296875,1.0,278.1499938964844,282.2754821777344,297.6759033203125,302.1268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123565554618835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8166572451591492,0.4540605545043945,0.4132702052593231,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.928540289402008,0.6695885062217712,0.6371644139289856,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9727436900138856,0.7639960646629333,0.5351293683052063,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8287653923034668,0.4766115248203277,0.4561841487884521,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.670072078704834,0.2477658540010452,1.1430320739746094,285.15838623046875,284.95001220703125,303.7111511230469,294.6802673339844,298.78204345703125,297.1726379394531,285.1579895019531,1.0,0.7351903915405273,0.3301653861999511,0.3301653861999511,1.0,1.0,-3.825353145599365,0.939235270023346,2.886117935180664,0.0777034386992454,1.0,1.0,0.0,267.2018737792969,242.0,68874.6328125,0.0,4942.23095703125,1.0,278.1499938964844,282.2694091796875,297.6780090332031,302.1226501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118760228157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.005615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
