time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8166572451591492,0.4540605545043945,0.4132702052593231,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.928540289402008,0.6695885062217712,0.6371644139289856,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9727436900138856,0.7639960646629333,0.5351293683052063,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8287653923034668,0.4766115248203277,0.4561841487884521,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.670072078704834,0.2477658540010452,1.1430320739746094,285.15838623046875,284.95001220703125,303.7111511230469,294.6802673339844,298.78204345703125,297.1726379394531,285.1579895019531,1.0,0.7351903915405273,0.3301653861999511,0.3301653861999511,1.0,1.0,-3.825353145599365,0.939235270023346,2.886117935180664,0.0777034386992454,1.0,1.0,0.0,267.2018737792969,242.0,68874.6328125,0.0,4942.23095703125,1.0,278.1499938964844,282.2694091796875,297.6780090332031,302.1226501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118760228157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.005615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.82417893409729,0.4526308178901672,0.4116275906562805,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.9391976594924928,0.6674350500106812,0.6347699165344238,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9828405976295472,0.7650154232978821,0.5355494022369385,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8367597460746765,0.4758452773094177,0.4550827145576477,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.6771720051765442,0.2473176419734954,1.13922381401062,285.1452941894531,284.95001220703125,303.6720275878906,294.683349609375,298.7675170898437,297.1686096191406,285.1448059082031,1.0,0.728462278842926,0.3299779593944549,0.3299779593944549,1.0,1.0,-3.815091609954834,0.9356039762496948,2.8794877529144287,0.0763604044914245,1.0,1.0,0.0,255.64698791503903,230.0,68745.453125,0.0,4836.4501953125,1.0,278.1499938964844,282.2618103027344,297.6805725097656,302.117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911287486553192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.82417893409729,0.4526308178901672,0.4116275906562805,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.9391976594924928,0.6674350500106812,0.6347699165344238,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.9828405976295472,0.7650154232978821,0.5355494022369385,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8367597460746765,0.4758452773094177,0.4550827145576477,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.6771720051765442,0.2473176419734954,1.13922381401062,285.1452941894531,284.95001220703125,303.6720275878906,294.683349609375,298.7675170898437,297.1686096191406,285.1448059082031,1.0,0.728462278842926,0.3299779593944549,0.3299779593944549,1.0,1.0,-3.815091609954834,0.9356039762496948,2.8794877529144287,0.0763604044914245,1.0,1.0,0.0,255.64698791503903,230.0,68745.453125,0.0,4836.4501953125,1.0,278.1499938964844,282.2618103027344,297.6805725097656,302.117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911287486553192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.828082263469696,0.4518623054027557,0.4107552766799927,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9446926712989808,0.6662963628768921,0.6335116624832153,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9877310991287231,0.765461802482605,0.5357137322425842,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8409738540649414,0.4754005372524261,0.4544707238674164,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.6808779835700989,0.2470276355743408,1.1370069980621338,285.1379089355469,284.95001220703125,303.6523742675781,294.6851501464844,298.7598571777344,297.16619873046875,285.1374206542969,1.0,0.7250056266784668,0.3298842310905456,0.3298842310905456,1.0,1.0,-3.809323072433472,0.9336032271385192,2.8757200241088867,0.0756278708577156,1.0,1.0,0.0,249.88494873046875,230.0,68672.078125,0.0,4781.99853515625,1.0,278.1499938964844,282.2574462890625,297.68212890625,302.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109496474266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8321324586868286,0.451067715883255,0.4098584353923797,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.9502871632575988,0.665126383304596,0.6322229504585266,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9925138354301452,0.7658798098564148,0.535857081413269,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8453781008720398,0.4749253690242767,0.4538286924362182,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.6847169399261475,0.246705874800682,1.1346392631530762,285.1300964355469,284.95001220703125,303.6326599121094,294.6871337890625,298.751953125,297.1636047363281,285.1295471191406,1.0,0.7214929461479187,0.3297736644744873,0.3297736644744873,1.0,1.0,-3.803210735321045,0.931449294090271,2.8717613220214844,0.0748098343610763,1.0,1.0,0.0,244.12478637695312,233.0,68593.5859375,0.0,4726.76171875,1.0,278.1499938964844,282.2528076171875,297.6838073730469,302.111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105838537216188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8341948390007019,0.4493986964225769,0.408273845911026,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9530982971191406,0.6627088189125061,0.6298632025718689,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9956919550895692,0.7666208744049072,0.536296010017395,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8479393720626831,0.4738959968090057,0.4527619183063507,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.6867983341217041,0.2459749281406402,1.1309024095535278,285.11602783203125,284.95001220703125,303.59307861328125,294.6915283203125,298.73590087890625,297.1578674316406,285.11553955078125,1.0,0.718609094619751,0.3295525908470154,0.3295525908470154,1.0,1.0,-3.7932417392730713,0.92779803276062,2.865443706512451,0.0732432156801223,1.0,1.0,0.0,240.1209411621093,236.0,68457.765625,0.0,4671.87939453125,1.0,278.1499938964844,282.2445983886719,297.68780517578125,302.1061706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098199605941772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8341948390007019,0.4493986964225769,0.408273845911026,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9530982971191406,0.6627088189125061,0.6298632025718689,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9956919550895692,0.7666208744049072,0.536296010017395,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8479393720626831,0.4738959968090057,0.4527619183063507,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.6867983341217041,0.2459749281406402,1.1309024095535278,285.11602783203125,284.95001220703125,303.59307861328125,294.6915283203125,298.73590087890625,297.1578674316406,285.11553955078125,1.0,0.718609094619751,0.3295525908470154,0.3295525908470154,1.0,1.0,-3.7932417392730713,0.92779803276062,2.865443706512451,0.0732432156801223,1.0,1.0,0.0,240.1209411621093,236.0,68457.765625,0.0,4671.87939453125,1.0,278.1499938964844,282.2445983886719,297.68780517578125,302.1061706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098199605941772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8331961631774902,0.4475909769535064,0.4066949188709259,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9518101215362548,0.6601514220237732,0.6275086402893066,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9959002137184144,0.767213761806488,0.5367322564125061,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8473098278045654,0.4727257192134857,0.4516987204551697,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.6859861016273499,0.2450889647006988,1.127116560935974,285.10186767578125,284.95001220703125,303.5532531738281,294.696533203125,298.7192077636719,297.1513977050781,285.1013488769531,1.0,0.7171377539634705,0.329331487417221,0.329331487417221,1.0,1.0,-3.7831993103027344,0.9241263270378112,2.8590729236602783,0.0716807916760444,1.0,1.0,0.0,239.60357666015625,239.0,68318.1875,0.0,4639.62841796875,1.0,278.1499938964844,282.2362976074219,297.692626953125,302.10205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90903639793396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.8331961631774902,0.4475909769535064,0.4066949188709259,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9518101215362548,0.6601514220237732,0.6275086402893066,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9959002137184144,0.767213761806488,0.5367322564125061,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8473098278045654,0.4727257192134857,0.4516987204551697,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.6859861016273499,0.2450889647006988,1.127116560935974,285.10186767578125,284.95001220703125,303.5532531738281,294.696533203125,298.7192077636719,297.1513977050781,285.1013488769531,1.0,0.7171377539634705,0.329331487417221,0.329331487417221,1.0,1.0,-3.7831993103027344,0.9241263270378112,2.8590729236602783,0.0716807916760444,1.0,1.0,0.0,239.60357666015625,239.0,68318.1875,0.0,4639.62841796875,1.0,278.1499938964844,282.2362976074219,297.692626953125,302.10205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90903639793396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8304941654205322,0.4456511437892914,0.4050648808479309,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9482126235961914,0.657455325126648,0.6250956058502197,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9944838285446168,0.7676524519920349,0.5371159315109253,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.844903826713562,0.471418023109436,0.4505774080753326,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.683527410030365,0.2440554201602935,1.1230002641677856,285.0869445800781,284.95001220703125,303.51324462890625,294.7019958496094,298.7023620605469,297.1443176269531,285.08642578125,1.0,0.7164300084114075,0.3291806876659393,0.3291806876659393,1.0,1.0,-3.7724931240081774,0.9204912185668944,2.852001905441284,0.0702789798378944,1.0,1.0,0.0,240.953125,242.0,68169.96875,0.0,4617.6650390625,1.0,278.1499938964844,282.2274475097656,297.6979675292969,302.0980529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082196354866028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8304941654205322,0.4456511437892914,0.4050648808479309,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9482126235961914,0.657455325126648,0.6250956058502197,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9944838285446168,0.7676524519920349,0.5371159315109253,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.844903826713562,0.471418023109436,0.4505774080753326,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.683527410030365,0.2440554201602935,1.1230002641677856,285.0869445800781,284.95001220703125,303.51324462890625,294.7019958496094,298.7023620605469,297.1443176269531,285.08642578125,1.0,0.7164300084114075,0.3291806876659393,0.3291806876659393,1.0,1.0,-3.7724931240081774,0.9204912185668944,2.852001905441284,0.0702789798378944,1.0,1.0,0.0,240.953125,242.0,68169.96875,0.0,4617.6650390625,1.0,278.1499938964844,282.2274475097656,297.6979675292969,302.0980529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082196354866028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8270156383514404,0.4436031579971313,0.403369128704071,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9434919953346252,0.6546428203582764,0.6226065754890442,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.992268204689026,0.7679550051689148,0.5374308824539185,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8417003750801086,0.46999591588974,0.4493813514709472,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6802949905395508,0.2429040968418121,1.1185057163238523,285.0710754394531,284.95001220703125,303.4730834960937,294.7079467773437,298.6851806640625,297.13690185546875,285.0705261230469,1.0,0.71601402759552,0.3290298581123352,0.3290298581123352,1.0,1.0,-3.760989904403688,0.9166324138641356,2.844357490539551,0.0688031390309333,1.0,1.0,0.0,243.15855407714844,245.0,68010.6796875,0.0,4599.03076171875,1.0,278.1499938964844,282.21795654296875,297.7037048339844,302.09381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073532223701476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.0244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8270156383514404,0.4436031579971313,0.403369128704071,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9434919953346252,0.6546428203582764,0.6226065754890442,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.992268204689026,0.7679550051689148,0.5374308824539185,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8417003750801086,0.46999591588974,0.4493813514709472,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6802949905395508,0.2429040968418121,1.1185057163238523,285.0710754394531,284.95001220703125,303.4730834960937,294.7079467773437,298.6851806640625,297.13690185546875,285.0705261230469,1.0,0.71601402759552,0.3290298581123352,0.3290298581123352,1.0,1.0,-3.760989904403688,0.9166324138641356,2.844357490539551,0.0688031390309333,1.0,1.0,0.0,243.15855407714844,245.0,68010.6796875,0.0,4599.03076171875,1.0,278.1499938964844,282.21795654296875,297.7037048339844,302.09381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073532223701476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.0244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8251380324363708,0.442548543214798,0.4024997353553772,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9409143328666688,0.6532025337219238,0.6213365793228149,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9909969568252563,0.76806640625,0.5375655889511108,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8399641513824463,0.4692524075508117,0.4487589597702026,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6785402894020081,0.2422959506511688,1.1161404848098757,285.0628356933594,284.95001220703125,303.45294189453125,294.7110595703125,298.6765441894531,297.1331481933594,285.062255859375,1.0,0.7158478498458862,0.3289544582366943,0.3289544582366943,1.0,1.0,-3.754982471466065,0.914628803730011,2.8403537273406982,0.0680391639471054,1.0,1.0,0.0,244.42044067382807,245.0,67927.609375,0.0,4590.0400390625,1.0,278.1499938964844,282.2130126953125,297.7066955566406,302.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069007635116576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.8193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8231691122055054,0.4414669275283813,0.401609718799591,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9381971955299376,0.651731014251709,0.6200413107872009,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.989614486694336,0.7681401371955872,0.5376773476600647,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.838142454624176,0.4684795141220093,0.4481127560138702,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6766944527626038,0.2416590303182602,1.1136635541915894,285.054443359375,284.95001220703125,303.4327697753906,294.7142944335937,298.6681823730469,297.1293640136719,285.0538635253906,1.0,0.7156968712806702,0.3289465606212616,0.3289465606212616,1.0,1.0,-3.748732089996338,0.9127662777900696,2.835965871810913,0.0674623250961303,1.0,1.0,0.0,245.78094482421875,248.0,67843.078125,0.0,4581.0078125,1.0,278.1499938964844,282.2079772949219,297.70977783203125,302.0893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064360857009888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8190694451332092,0.4392358064651489,0.3997755348682403,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9325263500213624,0.6487085819244385,0.6173835396766663,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9866292476654052,0.7681916952133179,0.5378404259681702,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.834371030330658,0.4668605029582977,0.4467584788799286,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.672856867313385,0.2403148412704467,1.1084247827529907,285.0370178222656,284.95001220703125,303.392333984375,294.720947265625,298.6514892578125,297.1217956542969,285.036376953125,1.0,0.7153957486152649,0.3289308249950409,0.3289308249950409,1.0,1.0,-3.7355923652648926,0.9088799357414246,2.8267123699188232,0.0662743598222732,1.0,1.0,0.0,248.6708374023437,251.0,67666.2265625,0.0,4562.28271484375,1.0,278.1499938964844,282.1974182128906,297.7162170410156,302.084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905469000339508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.508056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8190694451332092,0.4392358064651489,0.3997755348682403,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9325263500213624,0.6487085819244385,0.6173835396766663,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9866292476654052,0.7681916952133179,0.5378404259681702,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.834371030330658,0.4668605029582977,0.4467584788799286,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.672856867313385,0.2403148412704467,1.1084247827529907,285.0370178222656,284.95001220703125,303.392333984375,294.720947265625,298.6514892578125,297.1217956542969,285.036376953125,1.0,0.7153957486152649,0.3289308249950409,0.3289308249950409,1.0,1.0,-3.7355923652648926,0.9088799357414246,2.8267123699188232,0.0662743598222732,1.0,1.0,0.0,248.6708374023437,251.0,67666.2265625,0.0,4562.28271484375,1.0,278.1499938964844,282.1974182128906,297.7162170410156,302.084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905469000339508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.508056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8148292899131775,0.43692547082901,0.3978758454322815,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9267093539237976,0.6455919146537781,0.6146432757377625,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9834423065185548,0.768126368522644,0.5379276275634766,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8305280804634094,0.4651558101177215,0.4453290998935699,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6689308285713196,0.2388902902603149,1.1028492450714111,285.0187072753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6347045898437,297.1142578125,285.0180358886719,1.0,0.7150605320930481,0.3289150595664978,0.3289150595664978,1.0,1.0,-3.721686124801636,0.9047687649726868,2.8169174194335938,0.0650135576725006,1.0,1.0,0.0,251.68258666992188,254.0,67479.3828125,0.0,4542.27197265625,1.0,278.1499938964844,282.186279296875,297.7229309082031,302.0797424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904452383518219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8148292899131775,0.43692547082901,0.3978758454322815,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9267093539237976,0.6455919146537781,0.6146432757377625,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9834423065185548,0.768126368522644,0.5379276275634766,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8305280804634094,0.4651558101177215,0.4453290998935699,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6689308285713196,0.2388902902603149,1.1028492450714111,285.0187072753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6347045898437,297.1142578125,285.0180358886719,1.0,0.7150605320930481,0.3289150595664978,0.3289150595664978,1.0,1.0,-3.721686124801636,0.9047687649726868,2.8169174194335938,0.0650135576725006,1.0,1.0,0.0,251.68258666992188,254.0,67479.3828125,0.0,4542.27197265625,1.0,278.1499938964844,282.186279296875,297.7229309082031,302.0797424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904452383518219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8104603886604309,0.4345399737358093,0.3959121406078338,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9208647012710572,0.6423843502998352,0.6118214130401611,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.980100154876709,0.7679451704025269,0.5379381775856018,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8266550302505493,0.4633694291114807,0.4438263773918152,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6649724841117859,0.2373906075954437,1.0969514846801758,284.99957275390625,284.95001220703125,303.3111267089844,294.7350158691406,298.6179504394531,297.10675048828125,284.9989013671875,1.0,0.7146706581115723,0.3289163708686828,0.3289163708686828,1.0,1.0,-3.7070372104644775,0.9004930257797241,2.806544065475464,0.0637378916144371,1.0,1.0,0.0,254.76206970214844,257.0,67283.21875,0.0,4520.71533203125,1.0,278.1499938964844,282.1745910644531,297.7298278808594,302.0743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033880829811096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.145263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8104603886604309,0.4345399737358093,0.3959121406078338,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9208647012710572,0.6423843502998352,0.6118214130401611,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.980100154876709,0.7679451704025269,0.5379381775856018,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8266550302505493,0.4633694291114807,0.4438263773918152,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6649724841117859,0.2373906075954437,1.0969514846801758,284.99957275390625,284.95001220703125,303.3111267089844,294.7350158691406,298.6179504394531,297.10675048828125,284.9989013671875,1.0,0.7146706581115723,0.3289163708686828,0.3289163708686828,1.0,1.0,-3.7070372104644775,0.9004930257797241,2.806544065475464,0.0637378916144371,1.0,1.0,0.0,254.76206970214844,257.0,67283.21875,0.0,4520.71533203125,1.0,278.1499938964844,282.1745910644531,297.7298278808594,302.0743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033880829811096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.145263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8059421181678772,0.4320817291736603,0.3938855528831482,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9150909185409546,0.6390878558158875,0.6089185476303101,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9766295552253724,0.7676466107368469,0.5378702878952026,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8227648735046387,0.4615036845207214,0.4422513544559479,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6610149145126343,0.2358191758394241,1.0907416343688965,284.9796142578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6011657714844,297.0992736816406,284.9789123535156,1.0,0.7142148613929749,0.3289176523685455,0.3289176523685455,1.0,1.0,-3.6916580200195312,0.8960025310516357,2.7956554889678955,0.0623994283378124,1.0,1.0,0.0,257.878662109375,260.0,67077.3828125,0.0,4497.48046875,1.0,278.1499938964844,282.1623229980469,297.73687744140625,302.0685729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902276873588562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8059421181678772,0.4320817291736603,0.3938855528831482,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9150909185409546,0.6390878558158875,0.6089185476303101,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9766295552253724,0.7676466107368469,0.5378702878952026,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8227648735046387,0.4615036845207214,0.4422513544559479,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6610149145126343,0.2358191758394241,1.0907416343688965,284.9796142578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6011657714844,297.0992736816406,284.9789123535156,1.0,0.7142148613929749,0.3289176523685455,0.3289176523685455,1.0,1.0,-3.6916580200195312,0.8960025310516357,2.7956554889678955,0.0623994283378124,1.0,1.0,0.0,257.878662109375,260.0,67077.3828125,0.0,4497.48046875,1.0,278.1499938964844,282.1623229980469,297.73687744140625,302.0685729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902276873588562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8036311268806458,0.430825263261795,0.3928484320640564,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.91225928068161,0.6374058127403259,0.6074361205101013,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9748511910438538,0.7674514651298523,0.5378053784370422,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8208123445510864,0.4605409204959869,0.4414363205432892,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6590425968170166,0.2350067943334579,1.0875195264816284,284.9693298339844,284.95001220703125,303.25006103515625,294.7460021972656,298.5927734375,297.0955810546875,284.96856689453125,1.0,0.7139595150947571,0.328918308019638,0.328918308019638,1.0,1.0,-3.683693647384644,0.8936756253242493,2.790018081665039,0.0617070607841014,1.0,1.0,0.0,259.44464111328125,260.0,66970.7265625,0.0,4485.19677734375,1.0,278.1499938964844,282.1559753417969,297.7404479980469,302.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017035365104676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8013338446617126,0.4295642375946045,0.3918067812919616,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9094963669776917,0.6357178688049316,0.605947732925415,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9730625152587892,0.7672482132911682,0.5377346277236938,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8188669085502625,0.4595727324485779,0.4406159222126007,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.6570937037467957,0.2341892719268798,1.0842735767364502,284.959228515625,284.95001220703125,303.22967529296875,294.74969482421875,298.58465576171875,297.0918884277344,284.9584655761719,1.0,0.7136990427970886,0.328978419303894,0.328978419303894,1.0,1.0,-3.675666332244873,0.891512393951416,2.784153938293457,0.0611911825835704,1.0,1.0,0.0,261.0107116699219,263.0,66863.3125,0.0,4472.7861328125,1.0,278.1499938964844,282.1498107910156,297.7440185546875,302.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36005.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011238813400269,1.0,0.0,0.0,3.996191501617432,3.996218919754028,1.0655794540070929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.091796875,0.0,1953.558837890625,1895.4371337890625,0.0,3414.05859375,0.9831432700157166,1.0,0.0,3.0,1.0,0.0
17947620,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7967613935470581,0.4270091652870178,0.3896896243095398,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9041911363601683,0.632298469543457,0.6029254794120789,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9694308042526244,0.7667803168296814,0.5375468730926514,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8149616718292236,0.4575966298580169,0.4389342665672302,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6532370448112488,0.2325162291526794,1.077601671218872,284.941650390625,284.95001220703125,303.1889038085937,294.75714111328125,298.568603515625,297.0846862792969,284.941162109375,1.0,0.713135302066803,0.3290986716747284,0.3290986716747284,1.0,1.0,-3.659205675125122,0.8870871067047119,2.77211856842041,0.0601490810513496,0.9908075332641602,0.9908075332641602,0.0,264.1430358886719,266.0,66607.234375,0.0,4446.95068359375,1.0,278.1499938964844,282.1404724121094,297.7510070800781,302.05389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36234.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999022245407104,1.0,0.0,0.0,3.989678859710693,3.98970627784729,1.0621091632856403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.5830078125,0.0,1946.853515625,1895.4371337890625,0.0,3402.6728515625,0.9817426204681396,1.0,0.0,3.0,1.0,0.0
17947680,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7967613935470581,0.4270091652870178,0.3896896243095398,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9041911363601683,0.632298469543457,0.6029254794120789,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9694308042526244,0.7667803168296814,0.5375468730926514,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8149616718292236,0.4575966298580169,0.4389342665672302,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6532370448112488,0.2325162291526794,1.077601671218872,284.941650390625,284.95001220703125,303.1889038085937,294.75714111328125,298.568603515625,297.0846862792969,284.941162109375,1.0,0.713135302066803,0.3290986716747284,0.3290986716747284,1.0,1.0,-3.659205675125122,0.8870871067047119,2.77211856842041,0.0601490810513496,0.9908075332641602,0.9908075332641602,0.0,264.1430358886719,266.0,66607.234375,0.0,4446.95068359375,1.0,278.1499938964844,282.1404724121094,297.7510070800781,302.05389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36234.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999022245407104,1.0,0.0,0.0,3.989678859710693,3.98970627784729,1.0621091632856403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.5830078125,0.0,1946.853515625,1895.4371337890625,0.0,3402.6728515625,0.9817426204681396,1.0,0.0,3.0,1.0,0.0
17947740,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7922901511192322,0.4244656562805176,0.3875660300254822,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8992239236831665,0.6288767457008362,0.5998826026916504,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9657993316650392,0.7662950754165649,0.5373317003250122,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8110707998275757,0.4556108713150024,0.4372285306453705,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6494842767715454,0.230818822979927,1.0707709789276123,284.93389892578125,284.95001220703125,303.14813232421875,294.7645874023437,298.55303955078125,297.0781555175781,284.9336853027344,1.0,0.7125287652015686,0.3292188942432403,0.3292188942432403,1.0,1.0,-3.642460346221924,0.8825720548629761,2.7598884105682373,0.0590764656662941,0.976818859577179,0.976818859577179,0.0,267.2333068847656,269.0,66265.3671875,0.0,4420.23974609375,1.0,278.1499938964844,282.1407470703125,297.7571716308594,302.0391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984091877937317,1.0,0.0,0.0,3.968429327011109,3.968456506729126,1.050825403581257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.373046875,0.0,1921.8138427734373,1895.4371337890625,0.0,3388.7509765625,0.9771614074707032,1.0,0.0,3.0,1.0,0.0
17947800,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7922901511192322,0.4244656562805176,0.3875660300254822,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8992239236831665,0.6288767457008362,0.5998826026916504,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9657993316650392,0.7662950754165649,0.5373317003250122,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8110707998275757,0.4556108713150024,0.4372285306453705,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6494842767715454,0.230818822979927,1.0707709789276123,284.93389892578125,284.95001220703125,303.14813232421875,294.7645874023437,298.55303955078125,297.0781555175781,284.9336853027344,1.0,0.7125287652015686,0.3292188942432403,0.3292188942432403,1.0,1.0,-3.642460346221924,0.8825720548629761,2.7598884105682373,0.0590764656662941,0.976818859577179,0.976818859577179,0.0,267.2333068847656,269.0,66265.3671875,0.0,4420.23974609375,1.0,278.1499938964844,282.1407470703125,297.7571716308594,302.0391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984091877937317,1.0,0.0,0.0,3.968429327011109,3.968456506729126,1.050825403581257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.373046875,0.0,1921.8138427734373,1895.4371337890625,0.0,3388.7509765625,0.9771614074707032,1.0,0.0,3.0,1.0,0.0
17947860,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7879626750946045,0.4219542443752289,0.3854674994945526,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.894418478012085,0.6254773736000061,0.5968555212020874,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.962213397026062,0.7658079266548157,0.537113606929779,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8072015643119812,0.4536376297473907,0.435529351234436,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.6458665728569031,0.2291155457496643,1.0638865232467651,284.9322204589844,284.95001220703125,303.1073608398437,294.7719421386719,298.5377502441406,297.0725402832031,284.9321594238281,1.0,0.7119064927101135,0.3292619287967682,0.3292619287967682,1.0,1.0,-3.625704050064087,0.8778042197227478,2.747900009155273,0.0577576421201229,0.9640613794326782,0.9640613794326782,0.0,270.2673645019531,272.0,65877.578125,0.0,4393.3291015625,1.0,278.1499938964844,282.146728515625,297.7632751464844,302.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,36770.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966283202171326,1.0,0.0,0.0,3.939032077789306,3.939059019088745,1.0353145398767083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.6826171875,0.0,1885.3538818359373,1895.4371337890625,0.0,3372.13525390625,0.9706674218177797,1.0,0.0,3.0,1.0,0.0
17947920,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7879626750946045,0.4219542443752289,0.3854674994945526,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.894418478012085,0.6254773736000061,0.5968555212020874,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.962213397026062,0.7658079266548157,0.537113606929779,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8072015643119812,0.4536376297473907,0.435529351234436,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.6458665728569031,0.2291155457496643,1.0638865232467651,284.9322204589844,284.95001220703125,303.1073608398437,294.7719421386719,298.5377502441406,297.0725402832031,284.9321594238281,1.0,0.7119064927101135,0.3292619287967682,0.3292619287967682,1.0,1.0,-3.625704050064087,0.8778042197227478,2.747900009155273,0.0577576421201229,0.9640613794326782,0.9640613794326782,0.0,270.2673645019531,272.0,65877.578125,0.0,4393.3291015625,1.0,278.1499938964844,282.146728515625,297.7632751464844,302.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,36770.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966283202171326,1.0,0.0,0.0,3.939032077789306,3.939059019088745,1.0353145398767083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.6826171875,0.0,1885.3538818359373,1895.4371337890625,0.0,3372.13525390625,0.9706674218177797,1.0,0.0,3.0,1.0,0.0
