time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7837440967559814,0.4194547832012176,0.38338303565979,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8897261023521423,0.6220828294754028,0.5938361287117004,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9586362838745116,0.76528400182724,0.5368754267692566,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8033161163330078,0.4516642689704895,0.4338323771953583,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6423580646514893,0.2274038791656494,1.0569655895233154,284.9330749511719,284.95001220703125,303.066650390625,294.7791748046875,298.5228881835937,297.0675354003906,284.9330444335937,1.0,0.7112805247306824,0.3293049335479736,0.3293049335479736,1.0,1.0,-3.60891056060791,0.8730121850967407,2.735898494720459,0.0564318336546421,0.9531384110450744,0.9531384110450744,0.0,273.2800598144531,275.0,65475.2421875,0.0,4366.36181640625,1.0,278.1499938964844,282.1550598144531,297.7696838378906,302.0018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36853.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946836590766907,1.0,0.0,0.0,3.906747341156006,3.906774044036865,1.018412945086311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.6611328125,0.0,1844.8448486328125,1895.4371337890625,0.0,3353.979736328125,0.9634579420089722,1.0,0.0,3.0,1.0,0.0
17948040,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7837440967559814,0.4194547832012176,0.38338303565979,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8897261023521423,0.6220828294754028,0.5938361287117004,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9586362838745116,0.76528400182724,0.5368754267692566,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8033161163330078,0.4516642689704895,0.4338323771953583,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6423580646514893,0.2274038791656494,1.0569655895233154,284.9330749511719,284.95001220703125,303.066650390625,294.7791748046875,298.5228881835937,297.0675354003906,284.9330444335937,1.0,0.7112805247306824,0.3293049335479736,0.3293049335479736,1.0,1.0,-3.60891056060791,0.8730121850967407,2.735898494720459,0.0564318336546421,0.9531384110450744,0.9531384110450744,0.0,273.2800598144531,275.0,65475.2421875,0.0,4366.36181640625,1.0,278.1499938964844,282.1550598144531,297.7696838378906,302.0018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36853.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946836590766907,1.0,0.0,0.0,3.906747341156006,3.906774044036865,1.018412945086311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.6611328125,0.0,1844.8448486328125,1895.4371337890625,0.0,3353.979736328125,0.9634579420089722,1.0,0.0,3.0,1.0,0.0
17948100,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7816636562347412,0.4182022213935852,0.3823399543762207,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8874101638793945,0.6203799247741699,0.5923229455947876,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9568373560905457,0.7649952173233032,0.5367401242256165,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.801386296749115,0.4506710767745971,0.4329793751239776,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6406338214874268,0.2265413552522659,1.053479552268982,284.93377685546875,284.95001220703125,303.0462951660156,294.7827453613281,298.5155639648437,297.0651550292969,284.9337463378906,1.0,0.710964560508728,0.3293264508247375,0.3293264508247375,1.0,1.0,-3.600454330444336,0.870596706867218,2.729857444763184,0.0557664670050144,0.9482187032699584,0.9482187032699584,0.0,274.7873229980469,275.0,65272.87890625,0.0,4352.78857421875,1.0,278.1499938964844,282.15948486328125,297.7729797363281,301.9923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36868.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936803340911865,1.0,0.0,0.0,3.890372753143311,3.890399217605591,1.0098938219016418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.171875,0.0,1824.3280029296875,1895.4371337890625,0.0,3344.608154296875,0.9597854614257812,1.0,0.0,3.0,1.0,0.0
17948160,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7796006798744202,0.4169470965862274,0.3812951743602752,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8851128220558167,0.618672788143158,0.5908064246177673,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9550307989120485,0.7646895051002502,0.5365941524505615,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7994674444198608,0.4496731758117676,0.4321226179599762,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6389272809028625,0.2256745100021362,1.0499762296676636,284.9346618652344,284.95001220703125,303.0259704589844,294.7862548828125,298.50897216796875,297.0628662109375,284.9346618652344,1.0,0.7106461524963379,0.3294932842254638,0.3294932842254638,1.0,1.0,-3.5919504165649414,0.8686060905456543,2.723344326019287,0.0555380992591381,0.9436928629875184,0.9436928629875184,0.0,276.296630859375,278.0,65075.16796875,0.0,4339.14599609375,1.0,278.1499938964844,282.1640319824219,297.7763366699219,301.9830017089844,293.1499938964844,293.1499938964844,278.1499938964844,36871.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926742076873779,1.0,0.0,0.0,3.874173879623413,3.874200344085693,1.0015012321673566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.3623046875,0.0,1804.0877685546875,1895.4371337890625,0.0,3335.207275390625,0.95614492893219,1.0,0.0,3.0,1.0,0.0
17948220,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.775518000125885,0.414419949054718,0.3791932165622711,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8805643916130066,0.6152352094650269,0.5877544283866882,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9513801336288452,0.7640026211738586,0.5362538695335388,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.795652449131012,0.4476529955863952,0.4303890466690063,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6355531811714172,0.2239205539226532,1.0428884029388428,284.9361877441406,284.95001220703125,302.9853820800781,294.7931213378906,298.4960327148437,297.0583190917969,284.9361572265625,1.0,0.7099958658218384,0.3298269510269165,0.3298269510269165,1.0,1.0,-3.574727296829224,0.864608883857727,2.710118532180786,0.0551192946732044,0.9352937936782836,0.9352937936782836,0.0,279.32568359375,281.0,64683.7734375,0.0,4311.48291015625,1.0,278.1499938964844,282.1728515625,297.7831115722656,301.9648742675781,293.1499938964844,293.1499938964844,278.1499938964844,36857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906663060188293,1.0,0.0,0.0,3.842449426651001,3.842475414276123,9.851663662630017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.576171875,0.0,1764.7587890625,1895.4371337890625,0.0,3316.4384765625,0.9490047693252563,1.0,0.0,3.0,1.0,0.0
17948280,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.775518000125885,0.414419949054718,0.3791932165622711,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8805643916130066,0.6152352094650269,0.5877544283866882,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9513801336288452,0.7640026211738586,0.5362538695335388,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.795652449131012,0.4476529955863952,0.4303890466690063,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6355531811714172,0.2239205539226532,1.0428884029388428,284.9361877441406,284.95001220703125,302.9853820800781,294.7931213378906,298.4960327148437,297.0583190917969,284.9361572265625,1.0,0.7099958658218384,0.3298269510269165,0.3298269510269165,1.0,1.0,-3.574727296829224,0.864608883857727,2.710118532180786,0.0551192946732044,0.9352937936782836,0.9352937936782836,0.0,279.32568359375,281.0,64683.7734375,0.0,4311.48291015625,1.0,278.1499938964844,282.1728515625,297.7831115722656,301.9648742675781,293.1499938964844,293.1499938964844,278.1499938964844,36857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906663060188293,1.0,0.0,0.0,3.842449426651001,3.842475414276123,9.851663662630017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.576171875,0.0,1764.7587890625,1895.4371337890625,0.0,3316.4384765625,0.9490047693252563,1.0,0.0,3.0,1.0,0.0
17948340,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7714841365814209,0.4118612706661224,0.3770659267902374,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8760685920715332,0.6117555499076843,0.5846661925315857,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9476646780967712,0.763188362121582,0.5358303189277649,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7918574213981628,0.4455888569355011,0.4286176264286041,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6322116851806641,0.222131922841072,1.035657525062561,284.9371337890625,284.95001220703125,302.9449157714844,294.7997131347656,298.4830627441406,297.0538330078125,284.9371032714844,1.0,0.7093176245689392,0.3301606476306915,0.3301606476306915,1.0,1.0,-3.5571212768554688,0.8604873418807983,2.69663405418396,0.0546679943799972,0.927316188812256,0.927316188812256,0.0,282.3716735839844,284.0,64292.7109375,0.0,4283.0830078125,1.0,278.1499938964844,282.1812744140625,297.7896728515625,301.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36843.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886628746986389,1.0,0.0,0.0,3.811269998550415,3.811295747756958,9.692431603980367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.990234375,0.0,1726.6898193359375,1895.4371337890625,0.0,3297.700927734375,0.9419938325881958,1.0,0.0,3.0,1.0,0.0
17948400,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7714841365814209,0.4118612706661224,0.3770659267902374,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8760685920715332,0.6117555499076843,0.5846661925315857,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9476646780967712,0.763188362121582,0.5358303189277649,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7918574213981628,0.4455888569355011,0.4286176264286041,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6322116851806641,0.222131922841072,1.035657525062561,284.9371337890625,284.95001220703125,302.9449157714844,294.7997131347656,298.4830627441406,297.0538330078125,284.9371032714844,1.0,0.7093176245689392,0.3301606476306915,0.3301606476306915,1.0,1.0,-3.5571212768554688,0.8604873418807983,2.69663405418396,0.0546679943799972,0.927316188812256,0.927316188812256,0.0,282.3716735839844,284.0,64292.7109375,0.0,4283.0830078125,1.0,278.1499938964844,282.1812744140625,297.7896728515625,301.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36843.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886628746986389,1.0,0.0,0.0,3.811269998550415,3.811295747756958,9.692431603980367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.990234375,0.0,1726.6898193359375,1895.4371337890625,0.0,3297.700927734375,0.9419938325881958,1.0,0.0,3.0,1.0,0.0
17948460,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7675061821937561,0.4092738330364227,0.3749143779277801,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8716337084770203,0.6082376837730408,0.5815437436103821,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.943899154663086,0.7622573971748352,0.5353288054466248,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7880898118019104,0.4434840083122253,0.4268098175525665,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6288942694664001,0.2203120291233062,1.028293490409851,284.93768310546875,284.95001220703125,302.904541015625,294.80596923828125,298.4696044921875,297.0492858886719,284.9376220703125,1.0,0.7086102366447449,0.3304097950458526,0.3304097950458526,1.0,1.0,-3.539134979248047,0.8559798002243042,2.683155059814453,0.0539186708629131,0.9194153547286988,0.9194153547286988,0.0,285.4288024902344,287.0,63895.2421875,0.0,4253.96044921875,1.0,278.1499938964844,282.189453125,297.7959289550781,301.9280090332031,293.1499938964844,293.1499938964844,278.1499938964844,36842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866540193557739,1.0,0.0,0.0,3.780017852783203,3.780043363571167,9.534128366794904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.63671875,0.0,1689.214599609375,1895.4371337890625,0.0,3278.902587890625,0.9349735975265504,1.0,0.0,3.0,1.0,0.0
17948520,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7675061821937561,0.4092738330364227,0.3749143779277801,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8716337084770203,0.6082376837730408,0.5815437436103821,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.943899154663086,0.7622573971748352,0.5353288054466248,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7880898118019104,0.4434840083122253,0.4268098175525665,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6288942694664001,0.2203120291233062,1.028293490409851,284.93768310546875,284.95001220703125,302.904541015625,294.80596923828125,298.4696044921875,297.0492858886719,284.9376220703125,1.0,0.7086102366447449,0.3304097950458526,0.3304097950458526,1.0,1.0,-3.539134979248047,0.8559798002243042,2.683155059814453,0.0539186708629131,0.9194153547286988,0.9194153547286988,0.0,285.4288024902344,287.0,63895.2421875,0.0,4253.96044921875,1.0,278.1499938964844,282.189453125,297.7959289550781,301.9280090332031,293.1499938964844,293.1499938964844,278.1499938964844,36842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866540193557739,1.0,0.0,0.0,3.780017852783203,3.780043363571167,9.534128366794904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.63671875,0.0,1689.214599609375,1895.4371337890625,0.0,3278.902587890625,0.9349735975265504,1.0,0.0,3.0,1.0,0.0
17948580,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7635815143585205,0.4066518247127533,0.3727325797080993,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8672564625740051,0.6046727299690247,0.5783779621124268,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9400715231895448,0.7611708045005798,0.5347222685813904,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7843440175056458,0.441326767206192,0.4249540567398071,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.6255752444267273,0.2184528857469558,1.0207585096359253,284.93804931640625,284.95001220703125,302.86431884765625,294.8118591308594,298.4560852050781,297.04473876953125,284.93798828125,1.0,0.7078628540039062,0.3306589424610138,0.3306589424610138,1.0,1.0,-3.520688533782959,0.8513165712356567,2.669372081756592,0.0531191639602184,0.9117109775543212,0.9117109775543212,0.0,288.49444580078125,290.0,63492.12109375,0.0,4223.869140625,1.0,278.1499938964844,282.1977233886719,297.8016662597656,301.908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36843.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846160173416138,1.0,0.0,0.0,3.748511075973511,3.748536109924317,9.375855256621436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.6318359375,0.0,1652.0364990234375,1895.4371337890625,0.0,3259.823486328125,0.9279142022132874,1.0,0.0,3.0,1.0,0.0
17948640,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7635815143585205,0.4066518247127533,0.3727325797080993,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8672564625740051,0.6046727299690247,0.5783779621124268,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9400715231895448,0.7611708045005798,0.5347222685813904,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7843440175056458,0.441326767206192,0.4249540567398071,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.6255752444267273,0.2184528857469558,1.0207585096359253,284.93804931640625,284.95001220703125,302.86431884765625,294.8118591308594,298.4560852050781,297.04473876953125,284.93798828125,1.0,0.7078628540039062,0.3306589424610138,0.3306589424610138,1.0,1.0,-3.520688533782959,0.8513165712356567,2.669372081756592,0.0531191639602184,0.9117109775543212,0.9117109775543212,0.0,288.49444580078125,290.0,63492.12109375,0.0,4223.869140625,1.0,278.1499938964844,282.1977233886719,297.8016662597656,301.908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36843.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846160173416138,1.0,0.0,0.0,3.748511075973511,3.748536109924317,9.375855256621436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.6318359375,0.0,1652.0364990234375,1895.4371337890625,0.0,3259.823486328125,0.9279142022132874,1.0,0.0,3.0,1.0,0.0
17948700,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7616449594497681,0.405332863330841,0.3716347217559814,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.865095853805542,0.602879524230957,0.5767850279808044,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9381496906280518,0.7605901956558228,0.5343936681747437,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7824867367744446,0.4402358829975128,0.4240148663520813,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6239146590232849,0.2175143659114837,1.0169514417648315,284.9382019042969,284.95001220703125,302.84423828125,294.81463623046875,298.4493103027344,297.0424194335937,284.9381408691406,1.0,0.7074794769287109,0.3307835459709167,0.3307835459709167,1.0,1.0,-3.5113396644592285,0.8489435315132141,2.662396192550659,0.0527064427733421,0.907900869846344,0.907900869846344,0.0,290.0286865234375,290.0,63288.73046875,0.0,4208.6025390625,1.0,278.1499938964844,282.2018737792969,297.804443359375,301.8984375,293.1499938964844,293.1499938964844,278.1499938964844,36847.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835957050323486,1.0,0.0,0.0,3.7326738834381104,3.732698917388916,9.296797998104012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.4267578125,0.0,1633.5904541015625,1895.4371337890625,0.0,3250.26806640625,0.9243647456169128,1.0,0.0,3.0,1.0,0.0
17948760,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7597244381904602,0.4040064215660095,0.3705300688743591,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8629525303840637,0.6010755896568298,0.5751820802688599,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9362173676490784,0.7599695920944214,0.5340379476547241,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7806376814842224,0.4391323029994964,0.4230638742446899,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.622246265411377,0.2165667414665222,1.01310396194458,284.9383850097656,284.95001220703125,302.8242492675781,294.8173217773437,298.4427185058594,297.0401306152344,284.9383239746094,1.0,0.7070863246917725,0.3309495747089386,0.3309495747089386,1.0,1.0,-3.5018858909606934,0.8466598391532898,2.655225992202759,0.0524069368839263,0.9041855931282043,0.9041855931282043,0.0,291.56268310546875,293.0,63085.44140625,0.0,4193.1044921875,1.0,278.1499938964844,282.2060852050781,297.8070983886719,301.8883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36848.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825693726539612,1.0,0.0,0.0,3.7168173789978014,3.716842174530029,9.217979481945804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2568359375,0.0,1615.2513427734375,1895.4371337890625,0.0,3240.65478515625,0.9208154678344728,1.0,0.0,3.0,1.0,0.0
17948820,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7559331655502319,0.4013348519802093,0.3683043122291565,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8587200045585632,0.5974417924880981,0.5719518661499023,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.93233460187912,0.7586288452148438,0.5332589149475098,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7769685387611389,0.436894029378891,0.4211330711841583,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6188744306564331,0.2146499305963516,1.005313277244568,284.938720703125,284.95001220703125,302.78436279296875,294.82232666015625,298.4295959472656,297.0355224609375,284.93865966796875,1.0,0.7062755227088928,0.3312816023826599,0.3312816023826599,1.0,1.0,-3.482687473297119,0.8420106172561646,2.640676975250244,0.0517945438623428,0.8968753814697266,0.8968753814697266,0.0,294.63214111328125,296.0,62675.67578125,0.0,4161.552734375,1.0,278.1499938964844,282.21453857421875,297.8120422363281,301.8675231933594,293.1499938964844,293.1499938964844,278.45001220703125,36853.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805091977119446,1.0,0.0,0.0,3.6849770545959473,3.6850016117095934,9.060723300535756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4169921875,0.0,1578.8753662109375,1895.4371337890625,0.0,3221.352294921875,0.9136919975280762,1.0,0.0,3.0,1.0,0.0
17948880,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7559331655502319,0.4013348519802093,0.3683043122291565,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8587200045585632,0.5974417924880981,0.5719518661499023,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.93233460187912,0.7586288452148438,0.5332589149475098,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7769685387611389,0.436894029378891,0.4211330711841583,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6188744306564331,0.2146499305963516,1.005313277244568,284.938720703125,284.95001220703125,302.78436279296875,294.82232666015625,298.4295959472656,297.0355224609375,284.93865966796875,1.0,0.7062755227088928,0.3312816023826599,0.3312816023826599,1.0,1.0,-3.482687473297119,0.8420106172561646,2.640676975250244,0.0517945438623428,0.8968753814697266,0.8968753814697266,0.0,294.63214111328125,296.0,62675.67578125,0.0,4161.552734375,1.0,278.1499938964844,282.21453857421875,297.8120422363281,301.8675231933594,293.1499938964844,293.1499938964844,278.45001220703125,36853.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805091977119446,1.0,0.0,0.0,3.6849770545959473,3.6850016117095934,9.060723300535756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4169921875,0.0,1578.8753662109375,1895.4371337890625,0.0,3221.352294921875,0.9136919975280762,1.0,0.0,3.0,1.0,0.0
17948940,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.752756655216217,0.3992472887039184,0.3664490878582001,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.855094850063324,0.5943959355354309,0.5691066980361938,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.929179310798645,0.7580451369285583,0.5328483581542969,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7738526463508606,0.4351070821285248,0.4194875061511993,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6158394813537598,0.2129922807216644,0.998229682445526,285.015380859375,284.95001220703125,302.7446594238281,294.8268127441406,298.4203186035156,297.0356750488281,285.0130920410156,1.0,0.7056082487106323,0.3316136598587036,0.3316136598587036,1.0,1.0,-3.466031312942505,0.8381093144416809,2.6279220581054688,0.0512758046388626,0.987224578857422,0.987224578857422,0.0,297.3086853027344,299.0,61825.62890625,0.0,4134.458984375,1.0,278.443359375,282.33251953125,297.8004455566406,301.7572326660156,293.1499938964844,293.1499938964844,278.1499938964844,33173.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722866177558899,1.0,0.0,0.0,3.80214524269104,3.8021702766418457,9.646076932767755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.736328125,0.0,1687.08935546875,1895.4371337890625,0.0,3144.259033203125,0.937329351902008,1.0,0.0,3.0,1.0,0.0
17949000,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.752756655216217,0.3992472887039184,0.3664490878582001,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.855094850063324,0.5943959355354309,0.5691066980361938,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.929179310798645,0.7580451369285583,0.5328483581542969,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7738526463508606,0.4351070821285248,0.4194875061511993,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6158394813537598,0.2129922807216644,0.998229682445526,285.015380859375,284.95001220703125,302.7446594238281,294.8268127441406,298.4203186035156,297.0356750488281,285.0130920410156,1.0,0.7056082487106323,0.3316136598587036,0.3316136598587036,1.0,1.0,-3.466031312942505,0.8381093144416809,2.6279220581054688,0.0512758046388626,0.987224578857422,0.987224578857422,0.0,297.3086853027344,299.0,61825.62890625,0.0,4134.458984375,1.0,278.443359375,282.33251953125,297.8004455566406,301.7572326660156,293.1499938964844,293.1499938964844,278.1499938964844,33173.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722866177558899,1.0,0.0,0.0,3.80214524269104,3.8021702766418457,9.646076932767755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.736328125,0.0,1687.08935546875,1895.4371337890625,0.0,3144.259033203125,0.937329351902008,1.0,0.0,3.0,1.0,0.0
17949060,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7486387491226196,0.3958644866943359,0.3639148473739624,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8505657315254211,0.5900678634643555,0.5655747056007385,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9246618747711182,0.7555151581764221,0.5315958261489868,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7698723673820496,0.4323327839374542,0.4173356592655182,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6120123267173767,0.2108064442873001,0.9900680780410768,284.8870544433594,284.95001220703125,302.7052001953125,294.83074951171875,298.4031677246094,297.0259704589844,284.8883972167969,1.0,0.7047750949859619,0.3319509029388428,0.3319509029388428,1.0,1.0,-3.4448351860046387,0.8328525424003601,2.611982583999634,0.0505344942212104,0.8758174180984497,0.8758174180984497,0.0,300.834228515625,302.0,62233.3359375,0.0,4100.91845703125,1.0,278.1563720703125,282.1834411621094,297.8477478027344,301.9115905761719,293.1499938964844,293.1499938964844,278.45001220703125,39013.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795914053916931,1.0,0.0,0.0,3.691493034362793,3.691518068313599,9.0927954943254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8671875,0.0,1602.6270751953125,1895.4371337890625,0.0,3212.751220703125,0.9166498184204102,1.0,0.0,3.0,1.0,0.0
17949120,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7486387491226196,0.3958644866943359,0.3639148473739624,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8505657315254211,0.5900678634643555,0.5655747056007385,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9246618747711182,0.7555151581764221,0.5315958261489868,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7698723673820496,0.4323327839374542,0.4173356592655182,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6120123267173767,0.2108064442873001,0.9900680780410768,284.8870544433594,284.95001220703125,302.7052001953125,294.83074951171875,298.4031677246094,297.0259704589844,284.8883972167969,1.0,0.7047750949859619,0.3319509029388428,0.3319509029388428,1.0,1.0,-3.4448351860046387,0.8328525424003601,2.611982583999634,0.0505344942212104,0.8758174180984497,0.8758174180984497,0.0,300.834228515625,302.0,62233.3359375,0.0,4100.91845703125,1.0,278.1563720703125,282.1834411621094,297.8477478027344,301.9115905761719,293.1499938964844,293.1499938964844,278.45001220703125,39013.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795914053916931,1.0,0.0,0.0,3.691493034362793,3.691518068313599,9.0927954943254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8671875,0.0,1602.6270751953125,1895.4371337890625,0.0,3212.751220703125,0.9166498184204102,1.0,0.0,3.0,1.0,0.0
17949180,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7451353073120117,0.3935042917728424,0.3616786003112793,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.846631646156311,0.5866919755935669,0.5622865557670593,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9209195375442504,0.7543414235115051,0.5306240916252136,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7663974165916443,0.4302245676517486,0.4152956902980804,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6083444952964783,0.2089198231697082,0.9817951321601868,284.985595703125,284.95001220703125,302.6659851074219,294.8340759277344,298.3919372558594,297.0238037109375,284.9841003417969,1.0,0.7038449645042419,0.3322881460189819,0.3322881460189819,1.0,1.0,-3.424607992172241,0.8278790712356567,2.596729040145874,0.0496461689472198,0.9546634554862976,0.9546634554862976,0.0,303.7845153808594,290.0,61170.67578125,0.0,4066.77392578125,1.0,278.443359375,282.32196044921875,297.8062438964844,301.73052978515625,293.1499938964844,293.1499938964844,278.1499938964844,34287.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704330325126648,1.0,0.0,0.0,3.770521879196167,3.7705469131469727,9.486286671744892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.923828125,0.0,1658.197021484375,1895.4371337890625,0.0,3126.87255859375,0.9309250712394714,1.0,0.0,3.0,1.0,0.0
17949240,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7451353073120117,0.3935042917728424,0.3616786003112793,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.846631646156311,0.5866919755935669,0.5622865557670593,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9209195375442504,0.7543414235115051,0.5306240916252136,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7663974165916443,0.4302245676517486,0.4152956902980804,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6083444952964783,0.2089198231697082,0.9817951321601868,284.985595703125,284.95001220703125,302.6659851074219,294.8340759277344,298.3919372558594,297.0238037109375,284.9841003417969,1.0,0.7038449645042419,0.3322881460189819,0.3322881460189819,1.0,1.0,-3.424607992172241,0.8278790712356567,2.596729040145874,0.0496461689472198,0.9546634554862976,0.9546634554862976,0.0,303.7845153808594,290.0,61170.67578125,0.0,4066.77392578125,1.0,278.443359375,282.32196044921875,297.8062438964844,301.73052978515625,293.1499938964844,293.1499938964844,278.1499938964844,34287.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704330325126648,1.0,0.0,0.0,3.770521879196167,3.7705469131469727,9.486286671744892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.923828125,0.0,1658.197021484375,1895.4371337890625,0.0,3126.87255859375,0.9309250712394714,1.0,0.0,3.0,1.0,0.0
17949300,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7447786927223206,0.3919177651405334,0.3604854345321655,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8462895750999451,0.5846156477928162,0.56057208776474,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9211664199829102,0.7530929446220398,0.5300423502922058,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7661827802658081,0.4288879036903381,0.4142056405544281,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6077428460121155,0.2078521996736526,0.9773334264755248,284.86053466796875,284.95001220703125,302.646484375,294.8354797363281,298.3843078613281,297.0202331542969,284.85870361328125,1.0,0.7016485929489136,0.3324567675590515,0.3324567675590515,1.0,1.0,-3.4137444496154785,0.825153112411499,2.5885913372039795,0.04934798553586,0.8624569177627563,0.8624569177627563,0.0,302.4847412109375,290.0,61818.5703125,0.0,4031.723876953125,1.0,278.1953430175781,282.1750793457031,297.8588256835937,301.9374694824219,293.1499938964844,293.1499938964844,278.1499938964844,38625.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755729794502258,1.0,0.0,0.0,3.717053890228272,3.717078924179077,9.219152161676902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2666015625,0.0,1629.061767578125,1895.4371337890625,0.0,3175.079833984375,0.9199113845825196,1.0,0.0,3.0,1.0,0.0
17949360,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7446647882461548,0.3902327418327331,0.3588937819004059,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8463231325149536,0.5824191570281982,0.5584366917610168,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9218626022338868,0.7516393661499023,0.5289871692657471,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7663080096244812,0.4274396896362304,0.4127787351608276,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6073960065841675,0.206712543964386,0.97194105386734,284.8895568847656,284.95001220703125,302.6270446777344,294.8367614746094,298.3760986328125,297.0157470703125,284.8909606933594,1.0,0.698725700378418,0.3326956629753113,0.3326956629753113,1.0,1.0,-3.399793863296509,0.8217040300369263,2.578089952468872,0.0489617772400379,0.8560904264450073,0.8560904264450073,0.0,300.0780639648437,278.0,61288.4453125,0.0,3982.721435546875,1.0,278.1571655273437,282.2049255371094,297.84637451171875,301.85260009765625,293.1499938964844,293.1499938964844,278.45001220703125,39719.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761070370674133,1.0,0.0,0.0,3.616888999938965,3.616913318634033,8.728982834327326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.240234375,0.0,1524.2220458984375,1895.4371337890625,0.0,3180.08740234375,0.9009374380111694,1.0,0.0,3.0,1.0,0.0
17949420,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7467797994613647,0.3880083560943603,0.3563962876796722,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8488914370536804,0.5791313648223877,0.5548272728919983,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9266405701637268,0.7502548098564148,0.5275828242301941,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7688990235328674,0.4253824651241302,0.410369336605072,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6086167097091675,0.20490562915802,0.9619499444961548,284.98162841796875,284.95001220703125,302.58837890625,294.8387145996094,298.366455078125,297.0151672363281,284.9801330566406,1.0,0.6917729377746582,0.3331734538078308,0.3331734538078308,1.0,1.0,-3.3758385181427,0.8159999847412109,2.5598385334014893,0.0484221205115318,0.9298548698425292,0.9298548698425292,0.0,291.9408264160156,266.0,60210.5078125,0.0,3876.31396484375,1.0,278.4428100585937,282.3376770019531,297.8063659667969,301.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,34468.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660272359848022,1.0,0.0,0.0,3.695570468902588,3.695594787597656,9.112893053497828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.1982421875,0.0,1572.861328125,1895.4371337890625,0.0,3085.5419921875,0.9141392707824708,1.0,0.0,3.0,1.0,0.0
17949480,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7467797994613647,0.3880083560943603,0.3563962876796722,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8488914370536804,0.5791313648223877,0.5548272728919983,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9266405701637268,0.7502548098564148,0.5275828242301941,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7688990235328674,0.4253824651241302,0.410369336605072,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6086167097091675,0.20490562915802,0.9619499444961548,284.98162841796875,284.95001220703125,302.58837890625,294.8387145996094,298.366455078125,297.0151672363281,284.9801330566406,1.0,0.6917729377746582,0.3331734538078308,0.3331734538078308,1.0,1.0,-3.3758385181427,0.8159999847412109,2.5598385334014893,0.0484221205115318,0.9298548698425292,0.9298548698425292,0.0,291.9408264160156,266.0,60210.5078125,0.0,3876.31396484375,1.0,278.4428100585937,282.3376770019531,297.8063659667969,301.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,34468.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660272359848022,1.0,0.0,0.0,3.695570468902588,3.695594787597656,9.112893053497828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.1982421875,0.0,1572.861328125,1895.4371337890625,0.0,3085.5419921875,0.9141392707824708,1.0,0.0,3.0,1.0,0.0
17949540,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.748547375202179,0.3860915601253509,0.3547657132148742,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.851038932800293,0.576578676700592,0.5525181889533997,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9302871227264404,0.7485150694847107,0.5265627503395081,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7710362076759338,0.4237314164638519,0.4088314473628998,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6098311543464661,0.203635424375534,0.9558034539222716,284.8663635253906,284.95001220703125,302.5647277832031,294.8395690917969,298.35821533203125,297.0118408203125,284.86962890625,1.0,0.6869882941246033,0.3334673047065735,0.3334673047065735,1.0,1.0,-3.36064076423645,0.8123315572738647,2.548309087753296,0.0482378266751766,0.8372647762298584,0.8372647762298584,0.0,286.0995788574219,266.0,60554.09765625,0.0,3805.593505859375,1.0,278.1808166503906,282.20526123046875,297.8605651855469,301.85321044921875,293.1499938964844,293.1499938964844,278.1499938964844,40302.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714640736579895,1.0,0.0,0.0,3.5920913219451904,3.592115640640259,8.60970089888724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6083984375,0.0,1501.3743896484375,1895.4371337890625,0.0,3136.5439453125,0.8940525650978088,1.0,0.0,3.0,1.0,0.0
17949600,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7495275735855103,0.3848984241485595,0.3535221219062805,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8522945046424866,0.57497239112854,0.5508359670639038,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9324138760566713,0.747402012348175,0.5256485939025879,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.772282600402832,0.4226758480072021,0.4076818525791168,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6104978322982788,0.2028176486492157,0.9514912366867064,284.89752197265625,284.95001220703125,302.54998779296875,294.8399658203125,298.35284423828125,297.0096435546875,284.89874267578125,1.0,0.6837673187255859,0.3336512446403503,0.3336512446403503,1.0,1.0,-3.349454402923584,0.8095291256904602,2.539925336837769,0.0479431971907615,0.841154158115387,0.841154158115387,0.0,282.394775390625,254.0,60219.828125,0.0,3757.31396484375,1.0,278.1576232910156,282.2328491210937,297.84698486328125,301.7856750488281,293.1499938964844,293.1499938964844,278.45001220703125,39762.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711889386177063,1.0,0.0,0.0,3.530442237854004,3.530465841293335,8.316708886013657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3994140625,0.0,1431.404541015625,1895.4371337890625,0.0,3133.96337890625,0.882023811340332,1.0,0.0,3.0,1.0,0.0
17949660,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.753668487071991,0.3827256858348846,0.3509986102581024,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8571943640708923,0.5717030167579651,0.5471652150154114,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9400650858879088,0.7457575798034668,0.5240157246589661,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.777044951915741,0.4206205606460571,0.4051898121833801,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6133919358253479,0.2010810077190399,0.9413643479347228,284.97998046875,284.95001220703125,302.513671875,294.8415222167969,298.34503173828125,297.01007080078125,284.978515625,1.0,0.6752201318740845,0.3342711329460144,0.3342711329460144,1.0,1.0,-3.3248586654663086,0.8039939403533936,2.520864725112915,0.047852836549282,0.909792423248291,0.909792423248291,0.0,271.3787536621094,242.0,59208.1015625,0.0,3635.885986328125,1.0,278.442138671875,282.3561096191406,297.80767822265625,301.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,34413.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608258366584778,1.0,0.0,0.0,3.616161823272705,3.616185188293457,8.725473890081048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.318359375,0.0,1484.086669921875,1895.4371337890625,0.0,3036.750244140625,0.8962371945381165,1.0,0.0,3.0,1.0,0.0
17949720,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.753668487071991,0.3827256858348846,0.3509986102581024,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8571943640708923,0.5717030167579651,0.5471652150154114,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9400650858879088,0.7457575798034668,0.5240157246589661,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.777044951915741,0.4206205606460571,0.4051898121833801,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6133919358253479,0.2010810077190399,0.9413643479347228,284.97998046875,284.95001220703125,302.513671875,294.8415222167969,298.34503173828125,297.01007080078125,284.978515625,1.0,0.6752201318740845,0.3342711329460144,0.3342711329460144,1.0,1.0,-3.3248586654663086,0.8039939403533936,2.520864725112915,0.047852836549282,0.909792423248291,0.909792423248291,0.0,271.3787536621094,242.0,59208.1015625,0.0,3635.885986328125,1.0,278.442138671875,282.3561096191406,297.80767822265625,301.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,34413.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608258366584778,1.0,0.0,0.0,3.616161823272705,3.616185188293457,8.725473890081048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.318359375,0.0,1484.086669921875,1895.4371337890625,0.0,3036.750244140625,0.8962371945381165,1.0,0.0,3.0,1.0,0.0
17949780,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7578566074371338,0.3796795010566711,0.3481090366840362,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8622578382492065,0.5675752758979797,0.5431262850761414,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9476140737533568,0.7426775097846985,0.5218586921691895,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.781948447227478,0.4179136455059051,0.4024319946765899,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6162973642349243,0.1990459710359573,0.9308563470840454,284.90289306640625,284.95001220703125,302.4809875488281,294.8445129394531,298.3345031738281,297.006103515625,284.9033203125,1.0,0.6662873029708862,0.3348910212516784,0.3348910212516784,1.0,1.0,-3.297987699508667,0.7977455258369446,2.500241994857788,0.0477694272994995,0.8279404044151306,0.8279404044151306,0.0,260.37286376953125,230.0,59185.98046875,0.0,3510.863525390625,1.0,278.1583557128906,282.25762939453125,297.8500061035156,301.7221984863281,293.1499938964844,293.1499938964844,278.45001220703125,39551.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657363653182983,1.0,0.0,0.0,3.4504504203796387,3.4504733085632324,7.944103685986192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7900390625,0.0,1347.4024658203125,1895.4371337890625,0.0,3082.8134765625,0.8641682267189026,1.0,0.0,3.0,1.0,0.0
