time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7578566074371338,0.3796795010566711,0.3481090366840362,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8622578382492065,0.5675752758979797,0.5431262850761414,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9476140737533568,0.7426775097846985,0.5218586921691895,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.781948447227478,0.4179136455059051,0.4024319946765899,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6162973642349243,0.1990459710359573,0.9308563470840454,284.90289306640625,284.95001220703125,302.4809875488281,294.8445129394531,298.3345031738281,297.006103515625,284.9033203125,1.0,0.6662873029708862,0.3348910212516784,0.3348910212516784,1.0,1.0,-3.297987699508667,0.7977455258369446,2.500241994857788,0.0477694272994995,0.8279404044151306,0.8279404044151306,0.0,260.37286376953125,230.0,59185.98046875,0.0,3510.863525390625,1.0,278.1583557128906,282.25762939453125,297.8500061035156,301.7221984863281,293.1499938964844,293.1499938964844,278.45001220703125,39551.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657363653182983,1.0,0.0,0.0,3.4504504203796387,3.4504733085632324,7.944103685986192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7900390625,0.0,1347.4024658203125,1895.4371337890625,0.0,3082.8134765625,0.8641682267189026,1.0,0.0,3.0,1.0,0.0
17949900,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7602699995040894,0.378553181886673,0.3467067778110504,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8651381134986877,0.5658832788467407,0.5411326885223389,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.951708972454071,0.7416651844978333,0.5207939743995667,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.784702718257904,0.4168221652507782,0.4010505080223083,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6179105043411255,0.1981521844863891,0.9255121350288392,285.0001525878906,284.95001220703125,302.4659118652344,294.84649658203125,298.3310546875,297.0060729980469,285.0000915527344,1.0,0.6616941094398499,0.3352009654045105,0.3352009654045105,1.0,1.0,-3.284530639648437,0.7946065068244934,2.489924192428589,0.0476224459707737,0.8935412764549255,0.8935412764549255,0.0,254.6535186767578,230.0,58302.7890625,0.0,3447.7900390625,1.0,278.3965759277344,282.3836364746094,297.80096435546875,301.5051574707031,293.1499938964844,293.1499938964844,278.45001220703125,34719.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583957552909851,1.0,0.0,0.0,3.490499496459961,3.4905219078063965,8.129587172334141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.8623046875,0.0,1353.686279296875,1895.4371337890625,0.0,3013.9599609375,0.8705098032951355,1.0,0.0,3.0,1.0,0.0
17949960,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7632629871368408,0.377492755651474,0.3455728590488434,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8686090707778931,0.5642644166946411,0.5394156575202942,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9564148187637328,0.7406903505325317,0.5200058221817017,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7879982590675354,0.4157923758029938,0.399875283241272,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6199035048484802,0.1973176151514053,0.9207026958465576,284.977783203125,284.95001220703125,302.4516296386719,294.8487854003906,298.3286437988281,297.0067443847656,284.97637939453125,1.0,0.6571493744850159,0.3355510532855987,0.3355510532855987,1.0,1.0,-3.2729568481445312,0.7921398282051086,2.4808170795440674,0.0477865040302276,0.8916823863983154,0.8916823863983154,0.0,248.64122009277344,218.0,58217.44921875,0.0,3387.80712890625,1.0,278.4414367675781,282.3739929199219,297.8138427734375,301.5506286621094,293.1499938964844,293.1499938964844,278.75,34363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552027344703674,1.0,0.0,0.0,3.538656949996948,3.538679599761963,8.355457339348504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9091796875,0.0,1400.9169921875,1895.4371337890625,0.0,2984.0224609375,0.8788729906082153,1.0,0.0,3.0,1.0,0.0
17950020,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.769751250743866,0.3754627108573913,0.3433417379856109,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8761221766471863,0.5611377358436584,0.5360417366027832,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9659478664398192,0.738696813583374,0.5183475613594055,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7950730323791504,0.4138021469116211,0.3975662589073181,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6242004632949829,0.195739135146141,0.9114706516265868,285.0226135253906,284.95001220703125,302.4254455566406,294.85430908203125,298.3249206542969,297.0086975097656,285.0190734863281,1.0,0.6480509042739868,0.3362512290477752,0.3362512290477752,1.0,1.0,-3.250344753265381,0.7873591780662537,2.4629855155944824,0.0481995344161987,0.974997878074646,0.974997878074646,0.0,236.63296508789065,206.0,57552.65234375,0.0,3270.288818359375,1.0,278.74224853515625,282.4623718261719,297.8280944824219,301.5072326660156,293.1499938964844,293.1499938964844,278.45001220703125,31941.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474990129470825,1.0,0.0,0.0,3.7019131183624254,3.701936960220337,9.144200134869608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.5322265625,0.0,1560.900146484375,1895.4371337890625,0.0,2911.8515625,0.9137476086616516,1.0,0.0,3.0,1.0,0.0
17950080,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.769751250743866,0.3754627108573913,0.3433417379856109,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8761221766471863,0.5611377358436584,0.5360417366027832,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9659478664398192,0.738696813583374,0.5183475613594055,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7950730323791504,0.4138021469116211,0.3975662589073181,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6242004632949829,0.195739135146141,0.9114706516265868,285.0226135253906,284.95001220703125,302.4254455566406,294.85430908203125,298.3249206542969,297.0086975097656,285.0190734863281,1.0,0.6480509042739868,0.3362512290477752,0.3362512290477752,1.0,1.0,-3.250344753265381,0.7873591780662537,2.4629855155944824,0.0481995344161987,0.974997878074646,0.974997878074646,0.0,236.63296508789065,206.0,57552.65234375,0.0,3270.288818359375,1.0,278.74224853515625,282.4623718261719,297.8280944824219,301.5072326660156,293.1499938964844,293.1499938964844,278.45001220703125,31941.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474990129470825,1.0,0.0,0.0,3.7019131183624254,3.701936960220337,9.144200134869608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.5322265625,0.0,1560.900146484375,1895.4371337890625,0.0,2911.8515625,0.9137476086616516,1.0,0.0,3.0,1.0,0.0
17950140,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7752965688705444,0.3720804750919342,0.3402572572231293,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8827976584434509,0.5566533207893372,0.5317850708961487,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9738029837608336,0.734518826007843,0.5155553817749023,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8012936115264893,0.4107294678688049,0.3945651948451996,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6278366446495056,0.1936011314392089,0.9008079767227172,284.8833923339844,284.95001220703125,302.402099609375,294.8609924316406,298.3165283203125,297.00445556640625,284.8847351074219,1.0,0.6385672688484192,0.3369513750076294,0.3369513750076294,1.0,1.0,-3.221741914749145,0.7807156443595886,2.441026210784912,0.0482520870864391,0.855869710445404,0.855869710445404,0.0,225.5568084716797,194.0,57863.953125,0.0,3146.40380859375,1.0,278.457275390625,282.30780029296875,297.8828430175781,301.6700134277344,293.1499938964844,293.1499938964844,278.75,38993.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562275767326355,1.0,0.0,0.0,3.5897750854492188,3.589799165725708,8.59860108448629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.3994140625,0.0,1489.2196044921875,1895.4371337890625,0.0,2993.630126953125,0.8941057920455933,1.0,0.0,3.0,1.0,0.0
17950200,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7752965688705444,0.3720804750919342,0.3402572572231293,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8827976584434509,0.5566533207893372,0.5317850708961487,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9738029837608336,0.734518826007843,0.5155553817749023,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8012936115264893,0.4107294678688049,0.3945651948451996,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6278366446495056,0.1936011314392089,0.9008079767227172,284.8833923339844,284.95001220703125,302.402099609375,294.8609924316406,298.3165283203125,297.00445556640625,284.8847351074219,1.0,0.6385672688484192,0.3369513750076294,0.3369513750076294,1.0,1.0,-3.221741914749145,0.7807156443595886,2.441026210784912,0.0482520870864391,0.855869710445404,0.855869710445404,0.0,225.5568084716797,194.0,57863.953125,0.0,3146.40380859375,1.0,278.457275390625,282.30780029296875,297.8828430175781,301.6700134277344,293.1499938964844,293.1499938964844,278.75,38993.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562275767326355,1.0,0.0,0.0,3.5897750854492188,3.589799165725708,8.59860108448629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.3994140625,0.0,1489.2196044921875,1895.4371337890625,0.0,2993.630126953125,0.8941057920455933,1.0,0.0,3.0,1.0,0.0
17950260,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7822517156600952,0.3697214424610138,0.3374814093112945,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8909540772438049,0.5531156063079834,0.5277788639068604,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9825459718704224,0.7317268252372742,0.5130378007888794,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8087024092674255,0.4083124101161957,0.3916710913181305,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6322444081306458,0.1917448192834854,0.8899965286254883,284.975341796875,284.95001220703125,302.3814392089844,294.8687438964844,298.3119506835937,297.0039978027344,284.9736633300781,1.0,0.6288145184516907,0.3377030193805694,0.3377030193805694,1.0,1.0,-3.1940722465515137,0.7744739055633545,2.419598340988159,0.0482720248401165,0.925247848033905,0.925247848033905,0.0,213.8721160888672,182.0,56786.015625,0.0,3023.194091796875,1.0,278.7426147460937,282.4395751953125,297.8381652832031,301.4864807128906,293.1499938964844,293.1499938964844,278.45001220703125,34291.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463716506958008,1.0,0.0,0.0,3.6721458435058594,3.6721696853637695,8.997733971227717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.376953125,0.0,1545.08837890625,1895.4371337890625,0.0,2901.29931640625,0.9086928367614746,1.0,0.0,3.0,1.0,0.0
17950320,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7822517156600952,0.3697214424610138,0.3374814093112945,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8909540772438049,0.5531156063079834,0.5277788639068604,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9825459718704224,0.7317268252372742,0.5130378007888794,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8087024092674255,0.4083124101161957,0.3916710913181305,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6322444081306458,0.1917448192834854,0.8899965286254883,284.975341796875,284.95001220703125,302.3814392089844,294.8687438964844,298.3119506835937,297.0039978027344,284.9736633300781,1.0,0.6288145184516907,0.3377030193805694,0.3377030193805694,1.0,1.0,-3.1940722465515137,0.7744739055633545,2.419598340988159,0.0482720248401165,0.925247848033905,0.925247848033905,0.0,213.8721160888672,182.0,56786.015625,0.0,3023.194091796875,1.0,278.7426147460937,282.4395751953125,297.8381652832031,301.4864807128906,293.1499938964844,293.1499938964844,278.45001220703125,34291.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463716506958008,1.0,0.0,0.0,3.6721458435058594,3.6721696853637695,8.997733971227717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.376953125,0.0,1545.08837890625,1895.4371337890625,0.0,2901.29931640625,0.9086928367614746,1.0,0.0,3.0,1.0,0.0
17950380,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7895492315292358,0.366603285074234,0.3345084488391876,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8995523452758789,0.5488316416740417,0.5235703587532043,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9908506274223328,0.727674663066864,0.5101879835128784,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8161219358444214,0.4053242206573486,0.3886273503303528,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6369539499282837,0.1896232366561889,0.8790202140808105,284.8919677734375,284.95001220703125,302.3631591796875,294.8774719238281,298.3064270019531,297.00177001953125,284.89312744140625,1.0,0.6188878417015076,0.3384546339511871,0.3384546339511871,1.0,1.0,-3.1651611328125,0.7678078413009644,2.397353410720825,0.0483309440314769,0.8323402404785156,0.8323402404785156,0.0,202.43502807617188,170.0,56736.59765625,0.0,2900.701171875,1.0,278.4578857421875,282.33746337890625,297.8840637207031,301.6005859375,293.1499938964844,293.1499938964844,278.75,40018.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515945672988892,1.0,0.0,0.0,3.494025707244873,3.494049072265625,8.1460206047268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.06640625,0.0,1395.24951171875,1895.4371337890625,0.0,2950.207763671875,0.8741750717163086,1.0,0.0,3.0,1.0,0.0
17950440,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7895492315292358,0.366603285074234,0.3345084488391876,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8995523452758789,0.5488316416740417,0.5235703587532043,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9908506274223328,0.727674663066864,0.5101879835128784,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8161219358444214,0.4053242206573486,0.3886273503303528,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6369539499282837,0.1896232366561889,0.8790202140808105,284.8919677734375,284.95001220703125,302.3631591796875,294.8774719238281,298.3064270019531,297.00177001953125,284.89312744140625,1.0,0.6188878417015076,0.3384546339511871,0.3384546339511871,1.0,1.0,-3.1651611328125,0.7678078413009644,2.397353410720825,0.0483309440314769,0.8323402404785156,0.8323402404785156,0.0,202.43502807617188,170.0,56736.59765625,0.0,2900.701171875,1.0,278.4578857421875,282.33746337890625,297.8840637207031,301.6005859375,293.1499938964844,293.1499938964844,278.75,40018.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515945672988892,1.0,0.0,0.0,3.494025707244873,3.494049072265625,8.1460206047268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.06640625,0.0,1395.24951171875,1895.4371337890625,0.0,2950.207763671875,0.8741750717163086,1.0,0.0,3.0,1.0,0.0
17950500,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7936803102493286,0.3654635846614837,0.333076149225235,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9043886065483092,0.547087550163269,0.5215082168579102,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9951284527778624,0.7262377142906189,0.5088053941726685,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8201483488082886,0.4041139483451843,0.3871176540851593,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6396247744560242,0.1886903941631317,0.8734596967697144,284.996826171875,284.95001220703125,302.3548583984375,294.8822021484375,298.3046264648437,297.0016784667969,284.99755859375,1.0,0.6138392090797424,0.3388304412364959,0.3388304412364959,1.0,1.0,-3.1507914066314697,0.7644904851913452,2.386300802230835,0.0482440181076526,0.900456428527832,0.900456428527832,0.0,196.5874786376953,170.0,55814.29296875,0.0,2839.713134765625,1.0,278.6976318359375,282.4705810546875,297.8337707519531,301.3814697265625,293.1499938964844,293.1499938964844,278.75,34985.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437488675117493,1.0,0.0,0.0,3.529933452606201,3.529956340789795,8.314312935908674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1533203125,0.0,1396.3031005859375,1895.4371337890625,0.0,2876.76025390625,0.8795814514160156,1.0,0.0,3.0,1.0,0.0
17950560,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7985190749168396,0.3644194304943084,0.331946313381195,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9102028012275696,0.5454447865486145,0.5197582244873047,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.724921703338623,0.5070948600769043,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8247196078300476,0.4029905498027801,0.3858451843261719,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6428030133247375,0.187828928232193,0.8685137033462524,284.9776611328125,284.95001220703125,302.3470458984375,294.8871459960937,298.3039855957031,297.0023193359375,284.9760131835937,1.0,0.6088252067565918,0.3392792344093323,0.3392792344093323,1.0,1.0,-3.1377298831939697,0.7617561221122742,2.375973701477051,0.0485728457570076,0.9004729390144348,0.9004729390144348,0.0,190.595458984375,158.0,55707.23828125,0.0,2781.151611328125,1.0,278.7417907714844,282.4625244140625,297.8484802246094,301.42657470703125,293.1499938964844,293.1499938964844,278.45001220703125,34414.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401283025741577,1.0,0.0,0.0,3.5791778564453125,3.5792007446289062,8.547908123546222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.53515625,0.0,1444.15771484375,1895.4371337890625,0.0,2842.9140625,0.8879936933517456,1.0,0.0,3.0,1.0,0.0
17950620,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8052465319633484,0.3613476753234863,0.3291085064411163,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9189333915710448,0.5411875247955322,0.5156738758087158,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7226759195327759,0.4918315708637237,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8312440514564514,0.3999781310558319,0.3828788995742798,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6471927165985107,0.1857144981622696,0.8579989075660706,284.8966979980469,284.95001220703125,302.3328552246094,294.8975830078125,298.2986145019531,297.00030517578125,284.89697265625,1.0,0.5977483987808228,0.3401767909526825,0.3401767909526825,1.0,1.0,-3.094944715499878,0.751140296459198,2.343804359436035,0.0478424988687038,0.8123897910118103,0.8123897910118103,0.0,180.75860595703125,146.0,55373.43359375,0.0,2643.93017578125,1.0,278.458740234375,282.3670959472656,297.8990173339844,301.5335388183594,293.1499938964844,293.1499938964844,278.75,40206.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444650173187256,1.0,0.0,0.0,3.386027336120605,3.386049747467041,7.650225484212569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8935546875,0.0,1288.0390625,1895.4371337890625,0.0,2883.459228515625,0.8506365418434143,1.0,0.0,3.0,1.0,0.0
17950680,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8052465319633484,0.3613476753234863,0.3291085064411163,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9189333915710448,0.5411875247955322,0.5156738758087158,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7226759195327759,0.4918315708637237,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8312440514564514,0.3999781310558319,0.3828788995742798,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6471927165985107,0.1857144981622696,0.8579989075660706,284.8966979980469,284.95001220703125,302.3328552246094,294.8975830078125,298.2986145019531,297.00030517578125,284.89697265625,1.0,0.5977483987808228,0.3401767909526825,0.3401767909526825,1.0,1.0,-3.094944715499878,0.751140296459198,2.343804359436035,0.0478424988687038,0.8123897910118103,0.8123897910118103,0.0,180.75860595703125,146.0,55373.43359375,0.0,2643.93017578125,1.0,278.458740234375,282.3670959472656,297.8990173339844,301.5335388183594,293.1499938964844,293.1499938964844,278.75,40206.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444650173187256,1.0,0.0,0.0,3.386027336120605,3.386049747467041,7.650225484212569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8935546875,0.0,1288.0390625,1895.4371337890625,0.0,2883.459228515625,0.8506365418434143,1.0,0.0,3.0,1.0,0.0
17950740,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8134143352508545,0.3590873777866363,0.326594591140747,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9299914836883544,0.5376994013786316,0.5118916034698486,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.7243945002555847,0.4734282493591308,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8392854332923889,0.3975004255771637,0.3800818920135498,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.65284663438797,0.1839002519845962,0.8478423953056335,284.9639892578125,284.95001220703125,302.3203430175781,294.9087829589844,298.29547119140625,297.0011901855469,284.96307373046875,1.0,0.5858851671218872,0.3410743474960327,0.3410743474960327,1.0,1.0,-3.049670934677124,0.7396887540817261,2.3099820613861084,0.0465700775384902,0.8640103340148926,0.8640103340148926,0.0,170.2355194091797,134.0,54039.40234375,0.0,2501.931884765625,1.0,278.74005126953125,282.4818115234375,297.8637084960937,301.3442687988281,293.1499938964844,293.1499938964844,279.04998779296875,35202.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316735029220581,1.0,0.0,0.0,3.4508934020996094,3.4509153366088867,7.946143227854918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.12353515625,0.0,1317.087890625,1895.4371337890625,0.0,2764.02978515625,0.8600410223007202,1.0,0.0,3.0,1.0,0.0
17950800,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8134143352508545,0.3590873777866363,0.326594591140747,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9299914836883544,0.5376994013786316,0.5118916034698486,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.7243945002555847,0.4734282493591308,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8392854332923889,0.3975004255771637,0.3800818920135498,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.65284663438797,0.1839002519845962,0.8478423953056335,284.9639892578125,284.95001220703125,302.3203430175781,294.9087829589844,298.29547119140625,297.0011901855469,284.96307373046875,1.0,0.5858851671218872,0.3410743474960327,0.3410743474960327,1.0,1.0,-3.049670934677124,0.7396887540817261,2.3099820613861084,0.0465700775384902,0.8640103340148926,0.8640103340148926,0.0,170.2355194091797,134.0,54039.40234375,0.0,2501.931884765625,1.0,278.74005126953125,282.4818115234375,297.8637084960937,301.3442687988281,293.1499938964844,293.1499938964844,279.04998779296875,35202.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316735029220581,1.0,0.0,0.0,3.4508934020996094,3.4509153366088867,7.946143227854918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.12353515625,0.0,1317.087890625,1895.4371337890625,0.0,2764.02978515625,0.8600410223007202,1.0,0.0,3.0,1.0,0.0
17950860,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8229523301124573,0.3569908440113067,0.3243683874607086,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9433257579803468,0.5344005227088928,0.5084236860275269,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.7288299202919006,0.4531574845314026,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8492070436477661,0.3951559662818908,0.3775084316730499,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6601278781890869,0.1822212934494018,0.8385372757911682,284.9991149902344,284.95001220703125,302.30926513671875,294.9206237792969,298.30133056640625,297.0118103027344,284.99493408203125,1.0,0.5735613107681274,0.342275470495224,0.342275470495224,1.0,1.0,-3.004178285598755,0.72890305519104,2.275275230407715,0.0460357926785945,0.9289129972457886,0.9289129972457886,0.0,159.23333740234375,137.0,52986.55859375,0.0,2360.861328125,1.0,279.0413818359375,282.5643310546875,297.8804931640625,301.2796325683594,293.1499938964844,293.1499938964844,278.75,32546.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209817409515381,1.0,0.0,0.0,3.599073648452759,3.5990965366363525,8.643204409963801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4501953125,0.0,1451.7646484375,1895.4371337890625,0.0,2664.6669921875,0.8908460736274719,1.0,0.0,3.0,1.0,0.0
17950920,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8229523301124573,0.3569908440113067,0.3243683874607086,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9433257579803468,0.5344005227088928,0.5084236860275269,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.7288299202919006,0.4531574845314026,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8492070436477661,0.3951559662818908,0.3775084316730499,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6601278781890869,0.1822212934494018,0.8385372757911682,284.9991149902344,284.95001220703125,302.30926513671875,294.9206237792969,298.30133056640625,297.0118103027344,284.99493408203125,1.0,0.5735613107681274,0.342275470495224,0.342275470495224,1.0,1.0,-3.004178285598755,0.72890305519104,2.275275230407715,0.0460357926785945,0.9289129972457886,0.9289129972457886,0.0,159.23333740234375,137.0,52986.55859375,0.0,2360.861328125,1.0,279.0413818359375,282.5643310546875,297.8804931640625,301.2796325683594,293.1499938964844,293.1499938964844,278.75,32546.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209817409515381,1.0,0.0,0.0,3.599073648452759,3.5990965366363525,8.643204409963801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4501953125,0.0,1451.7646484375,1895.4371337890625,0.0,2664.6669921875,0.8908460736274719,1.0,0.0,3.0,1.0,0.0
17950980,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8257019519805908,0.3553555905818939,0.3230573534965515,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9472068548202516,0.532149612903595,0.5064706802368164,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.7308099865913391,0.4465131759643554,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8522130250930786,0.3935229182243347,0.3760694861412048,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6621695160865784,0.1811547577381134,0.8337002992630005,284.85601806640625,284.95001220703125,302.30401611328125,294.9269714355469,298.30523681640625,297.0177917480469,284.85382080078125,1.0,0.569156289100647,0.3429000377655029,0.3429000377655029,1.0,1.0,-2.984712600708008,0.7245802283287048,2.260132312774658,0.0459740385413169,0.8253353834152222,0.8253353834152222,0.0,155.53709411621094,137.0,53385.6328125,0.0,2306.8359375,1.0,278.7956848144531,282.4076538085937,297.9510498046875,301.4920959472656,293.1499938964844,293.1499938964844,278.75,38663.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826962947845459,1.0,0.0,0.0,3.5358307361602783,3.5358541011810303,8.342116188941873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.724609375,0.0,1429.12353515625,1895.4371337890625,0.0,2720.192138671875,0.8790908455848694,1.0,0.0,3.0,1.0,0.0
17951040,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8265699148178101,0.3537825345993042,0.3215593099594116,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9485651254653932,0.5299885272979736,0.5043591260910034,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7320067882537842,0.4429422914981842,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8532789945602417,0.3919309675693512,0.3745033144950866,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6626389026641846,0.1800997257232666,0.8287342190742493,284.8890075683594,284.95001220703125,302.2994079589844,294.9329833984375,298.3074645996094,297.0211486816406,284.8905639648437,1.0,0.5658057928085327,0.3434765934944153,0.3434765934944153,1.0,1.0,-2.968225240707397,0.7210283279418945,2.247197151184082,0.0461059100925922,0.8217070698738098,0.8217070698738098,0.0,153.33901977539062,140.0,52841.21875,0.0,2266.2919921875,1.0,278.75836181640625,282.44354248046875,297.9425354003906,301.4140014648437,293.1499938964844,293.1499938964844,279.04998779296875,39936.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274133801460266,1.0,0.0,0.0,3.4256179332733154,3.42564058303833,7.830169010958343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.2080078125,0.0,1325.2099609375,1895.4371337890625,0.0,2724.380126953125,0.8590254187583923,1.0,0.0,3.0,1.0,0.0
17951100,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8270164132118225,0.352601408958435,0.3202438950538635,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9492475390434264,0.5281820893287659,0.502397894859314,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7332606911659241,0.4403640031814575,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8538133502006531,0.3906001448631286,0.3730417490005493,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6626341938972473,0.1791475862264633,0.8238934874534607,284.9938659667969,284.95001220703125,302.2948303222656,294.9393310546875,298.31201171875,297.0270690917969,284.99517822265625,1.0,0.5629950761795044,0.3440771400928497,0.3440771400928497,1.0,1.0,-2.9536051750183105,0.7181104421615601,2.23549485206604,0.0464233383536338,0.8884836435317993,0.8884836435317993,0.0,151.65557861328125,140.0,51973.5859375,0.0,2232.015869140625,1.0,278.9959411621094,282.57489013671875,297.8900756835937,301.1981506347656,293.1499938964844,293.1499938964844,279.04998779296875,34852.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193013668060303,1.0,0.0,0.0,3.464444398880005,3.4644663333892822,8.008671557035996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.81201171875,0.0,1328.2149658203125,1895.4371337890625,0.0,2649.097900390625,0.8649495244026184,1.0,0.0,3.0,1.0,0.0
17951160,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8272785544395447,0.3515186309814453,0.3192512691020965,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.949561893939972,0.5264919400215149,0.500778317451477,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.7341835498809814,0.4385513365268707,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.85406494140625,0.3893662393093109,0.3718430697917938,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6624143123626709,0.1782600730657577,0.8197129964828491,284.9762878417969,284.95001220703125,302.2904663085937,294.94580078125,298.31689453125,297.03277587890625,284.9747314453125,1.0,0.5608011484146118,0.3447210192680359,0.3447210192680359,1.0,1.0,-2.9418163299560547,0.7161732316017151,2.2256431579589844,0.0471198037266731,0.888968825340271,0.888968825340271,0.0,150.42071533203125,143.0,51901.69921875,0.0,2205.208984375,1.0,279.0411071777344,282.5665283203125,297.90533447265625,301.2435913085937,293.1499938964844,293.1499938964844,279.3500061035156,34217.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154135346412659,1.0,0.0,0.0,3.519153356552124,3.51917576789856,8.263607469416456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.26220703125,0.0,1379.548828125,1895.4371337890625,0.0,2613.132568359375,0.8744106888771057,1.0,0.0,3.0,1.0,0.0
17951220,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8262879848480225,0.349447101354599,0.3173743784427643,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9481121897697448,0.5232541561126709,0.4977015852928161,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.7350382208824158,0.4376579523086548,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8529502749443054,0.3870168328285217,0.3695962429046631,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6607169508934021,0.1765682846307754,0.8119655251502991,285.0359802246094,284.95001220703125,302.2822570800781,294.958984375,298.324462890625,297.0403747558594,285.0321960449219,1.0,0.5577817559242249,0.3460087776184082,0.3460087776184082,1.0,1.0,-2.922769784927368,0.7136968970298767,2.2090728282928467,0.0489389672875404,0.9856801629066468,0.9856801629066468,0.0,149.30953979492188,146.0,51314.0703125,0.0,2166.703125,1.0,279.3421325683594,282.6635131835937,297.92755126953125,301.2113037109375,293.1499938964844,293.1499938964844,279.04998779296875,31438.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063772916793823,1.0,0.0,0.0,3.697458028793335,3.697481632232666,9.122204573941416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9208984375,0.0,1552.0404052734375,1895.4371337890625,0.0,2529.872314453125,0.9124415516853333,1.0,0.0,3.0,1.0,0.0
17951280,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8262879848480225,0.349447101354599,0.3173743784427643,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9481121897697448,0.5232541561126709,0.4977015852928161,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.7350382208824158,0.4376579523086548,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8529502749443054,0.3870168328285217,0.3695962429046631,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6607169508934021,0.1765682846307754,0.8119655251502991,285.0359802246094,284.95001220703125,302.2822570800781,294.958984375,298.324462890625,297.0403747558594,285.0321960449219,1.0,0.5577817559242249,0.3460087776184082,0.3460087776184082,1.0,1.0,-2.922769784927368,0.7136968970298767,2.2090728282928467,0.0489389672875404,0.9856801629066468,0.9856801629066468,0.0,149.30953979492188,146.0,51314.0703125,0.0,2166.703125,1.0,279.3421325683594,282.6635131835937,297.92755126953125,301.2113037109375,293.1499938964844,293.1499938964844,279.04998779296875,31438.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063772916793823,1.0,0.0,0.0,3.697458028793335,3.697481632232666,9.122204573941416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9208984375,0.0,1552.0404052734375,1895.4371337890625,0.0,2529.872314453125,0.9124415516853333,1.0,0.0,3.0,1.0,0.0
17951340,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8222503066062927,0.3460351228713989,0.3147016763687134,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9427419900894164,0.5186729431152344,0.4938163757324219,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7325916886329651,0.4408575594425201,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.848822295665741,0.383622944355011,0.3667443394660949,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6565743088722229,0.1743236631155014,0.8029631972312927,284.879638671875,284.95001220703125,302.2745056152344,294.9724426269531,298.31640625,297.02703857421875,284.8819274902344,1.0,0.5559086203575134,0.3472965657711029,0.3472965657711029,1.0,1.0,-2.9044878482818604,0.7114131450653076,2.1930747032165527,0.0508813969790935,0.8592639565467834,0.8592639565467834,0.0,149.99842834472656,149.0,51836.82421875,0.0,2138.84423828125,1.0,279.0569152832031,282.4931640625,298.0013732910156,301.4038391113281,293.1499938964844,293.1499938964844,279.3500061035156,38895.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168383240699768,1.0,0.0,0.0,3.602475881576538,3.602499961853028,8.659552577228169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.2353515625,0.0,1502.3179931640625,1895.4371337890625,0.0,2626.3037109375,0.896587610244751,1.0,0.0,3.0,1.0,0.0
17951400,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8222503066062927,0.3460351228713989,0.3147016763687134,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9427419900894164,0.5186729431152344,0.4938163757324219,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.7325916886329651,0.4408575594425201,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.848822295665741,0.383622944355011,0.3667443394660949,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6565743088722229,0.1743236631155014,0.8029631972312927,284.879638671875,284.95001220703125,302.2745056152344,294.9724426269531,298.31640625,297.02703857421875,284.8819274902344,1.0,0.5559086203575134,0.3472965657711029,0.3472965657711029,1.0,1.0,-2.9044878482818604,0.7114131450653076,2.1930747032165527,0.0508813969790935,0.8592639565467834,0.8592639565467834,0.0,149.99842834472656,149.0,51836.82421875,0.0,2138.84423828125,1.0,279.0569152832031,282.4931640625,298.0013732910156,301.4038391113281,293.1499938964844,293.1499938964844,279.3500061035156,38895.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168383240699768,1.0,0.0,0.0,3.602475881576538,3.602499961853028,8.659552577228169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.2353515625,0.0,1502.3179931640625,1895.4371337890625,0.0,2626.3037109375,0.896587610244751,1.0,0.0,3.0,1.0,0.0
17951460,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8175860643386841,0.3435512185096741,0.3122826218605041,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9362950921058656,0.514955461025238,0.4901253879070282,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.7298411130905151,0.4454739689826965,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8439649939537048,0.3808308243751526,0.3639862239360809,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6517255306243896,0.1722733676433563,0.7936897277832031,284.9902648925781,284.95001220703125,302.2669677734375,294.9860534667969,298.31109619140625,297.0184936523437,284.9883117675781,1.0,0.5547400116920471,0.3483133614063263,0.3483133614063263,1.0,1.0,-2.888225555419922,0.7090291976928711,2.179196357727051,0.0521661341190338,0.9455510377883912,0.9455510377883912,0.0,151.39019775390625,152.0,51003.2421875,0.0,2118.153076171875,1.0,279.3428039550781,282.63525390625,297.9567565917969,301.2384033203125,293.1499938964844,293.1499938964844,279.04998779296875,33634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806957483291626,1.0,0.0,0.0,3.704059600830078,3.704083681106568,9.154807685263222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2626953125,0.0,1576.18505859375,1895.4371337890625,0.0,2535.203125,0.9154644012451172,1.0,0.0,3.0,1.0,0.0
17951520,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8175860643386841,0.3435512185096741,0.3122826218605041,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9362950921058656,0.514955461025238,0.4901253879070282,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.7298411130905151,0.4454739689826965,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8439649939537048,0.3808308243751526,0.3639862239360809,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6517255306243896,0.1722733676433563,0.7936897277832031,284.9902648925781,284.95001220703125,302.2669677734375,294.9860534667969,298.31109619140625,297.0184936523437,284.9883117675781,1.0,0.5547400116920471,0.3483133614063263,0.3483133614063263,1.0,1.0,-2.888225555419922,0.7090291976928711,2.179196357727051,0.0521661341190338,0.9455510377883912,0.9455510377883912,0.0,151.39019775390625,152.0,51003.2421875,0.0,2118.153076171875,1.0,279.3428039550781,282.63525390625,297.9567565917969,301.2384033203125,293.1499938964844,293.1499938964844,279.04998779296875,33634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806957483291626,1.0,0.0,0.0,3.704059600830078,3.704083681106568,9.154807685263222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2626953125,0.0,1576.18505859375,1895.4371337890625,0.0,2535.203125,0.9154644012451172,1.0,0.0,3.0,1.0,0.0
17951580,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8118726015090942,0.34024178981781,0.3096542954444885,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9285358786582948,0.5104345679283142,0.4862359762191772,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7249765396118164,0.4515121877193451,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8382641077041626,0.3774294555187225,0.3610853552818298,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6462500691413879,0.1699239313602447,0.7841665744781494,284.8868713378906,284.95001220703125,302.2594299316406,294.9997253417969,298.3001403808594,297.0025329589844,284.88946533203125,1.0,0.5540681481361389,0.349330186843872,0.349330186843872,1.0,1.0,-2.8727195262908936,0.70682692527771,2.165892601013184,0.0535663366317749,0.8416285514831543,0.8416285514831543,0.0,153.46792602539062,155.0,51274.15234375,0.0,2102.26806640625,1.0,279.0574645996094,282.5151062011719,298.01568603515625,301.3836669921875,293.1499938964844,293.1499938964844,279.3500061035156,40004.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143705725669861,1.0,0.0,0.0,3.541370391845703,3.541393995285034,8.368276098735805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.2021484375,0.0,1444.705078125,1895.4371337890625,0.0,2603.49853515625,0.884563148021698,1.0,0.0,3.0,1.0,0.0
17951640,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8118726015090942,0.34024178981781,0.3096542954444885,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9285358786582948,0.5104345679283142,0.4862359762191772,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7249765396118164,0.4515121877193451,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8382641077041626,0.3774294555187225,0.3610853552818298,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6462500691413879,0.1699239313602447,0.7841665744781494,284.8868713378906,284.95001220703125,302.2594299316406,294.9997253417969,298.3001403808594,297.0025329589844,284.88946533203125,1.0,0.5540681481361389,0.349330186843872,0.349330186843872,1.0,1.0,-2.8727195262908936,0.70682692527771,2.165892601013184,0.0535663366317749,0.8416285514831543,0.8416285514831543,0.0,153.46792602539062,155.0,51274.15234375,0.0,2102.26806640625,1.0,279.0574645996094,282.5151062011719,298.01568603515625,301.3836669921875,293.1499938964844,293.1499938964844,279.3500061035156,40004.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143705725669861,1.0,0.0,0.0,3.541370391845703,3.541393995285034,8.368276098735805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.2021484375,0.0,1444.705078125,1895.4371337890625,0.0,2603.49853515625,0.884563148021698,1.0,0.0,3.0,1.0,0.0
