time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8088399767875671,0.3389732837677002,0.3083546459674835,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9244924783706664,0.5085392594337463,0.4842901229858398,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7225920557975769,0.4547703564167022,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8353139162063599,0.3759885728359222,0.3596197664737701,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.64342200756073,0.1688495576381683,0.779253363609314,285.0056457519531,284.95001220703125,302.2555847167969,295.0065612792969,298.2972717285156,296.9979858398437,285.00885009765625,1.0,0.5538314580917358,0.3498386144638061,0.3498386144638061,1.0,1.0,-2.865064859390259,0.7057493925094604,2.159315586090088,0.0542139559984207,0.918990969657898,0.918990969657898,0.0,154.62892150878906,155.0,50470.74609375,0.0,2095.137939453125,1.0,279.29937744140625,282.6598205566406,297.9616394042969,301.1718139648437,293.1499938964844,293.1499938964844,279.3500061035156,34785.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065944314002991,1.0,0.0,0.0,3.580955982208252,3.580979108810425,8.55640337249497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.32958984375,0.0,1448.7900390625,1895.4371337890625,0.0,2531.867431640625,0.8910217881202698,1.0,0.0,3.0,1.0,0.0
17951760,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8062564730644226,0.3378404974937439,0.307379275560379,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9210200905799866,0.506790041923523,0.4826832115650177,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.7201935648918152,0.4576730132102966,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8327822685241699,0.3746670186519623,0.3584102690219879,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6409572958946228,0.1678555458784103,0.7749456763267517,284.99468994140625,284.95001220703125,302.2516174316406,295.01336669921875,298.29608154296875,296.99542236328125,284.9928894042969,1.0,0.5537161827087402,0.3503513932228088,0.3503513932228088,1.0,1.0,-2.8588175773620605,0.7051230669021606,2.1536943912506104,0.0550148971378803,0.9295663237571716,0.9295663237571716,0.0,155.69491577148438,143.0,50521.51953125,0.0,2089.9140625,1.0,279.3421325683594,282.6529235839844,297.9779052734375,301.22674560546875,293.1499938964844,293.1499938964844,279.04998779296875,33687.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032106757164001,1.0,0.0,0.0,3.6484668254852295,3.648490428924561,8.882067845661368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0419921875,0.0,1514.1666259765625,1895.4371337890625,0.0,2500.81591796875,0.9031150937080384,1.0,0.0,3.0,1.0,0.0
17951820,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8053829669952393,0.3345251977443695,0.3046118021011352,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9201062917709352,0.5022444128990173,0.478632241487503,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7143418788909912,0.4549972116947174,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8320622444152832,0.3712198734283447,0.3553261160850525,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6394004821777344,0.1654795408248901,0.7645840644836426,284.890869140625,284.95001220703125,302.24334716796875,295.02691650390625,298.29052734375,296.98895263671875,284.892822265625,1.0,0.548434317111969,0.3513769209384918,0.3513769209384918,1.0,1.0,-2.8312690258026123,0.6990299820899963,2.1322391033172607,0.0554296746850013,0.8288646340370178,0.8288646340370178,0.0,153.49063110351562,131.0,50609.9765625,0.0,2033.726806640625,1.0,279.05792236328125,282.5351257324219,298.0401306152344,301.3703308105469,293.1499938964844,293.1499938964844,279.3500061035156,40181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102060556411743,1.0,0.0,0.0,3.4766647815704346,3.4766879081726074,8.065269980761514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.0908203125,0.0,1378.537841796875,1895.4371337890625,0.0,2565.0908203125,0.8704643249511719,1.0,0.0,3.0,1.0,0.0
17951880,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8053829669952393,0.3345251977443695,0.3046118021011352,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9201062917709352,0.5022444128990173,0.478632241487503,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7143418788909912,0.4549972116947174,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8320622444152832,0.3712198734283447,0.3553261160850525,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6394004821777344,0.1654795408248901,0.7645840644836426,284.890869140625,284.95001220703125,302.24334716796875,295.02691650390625,298.29052734375,296.98895263671875,284.892822265625,1.0,0.548434317111969,0.3513769209384918,0.3513769209384918,1.0,1.0,-2.8312690258026123,0.6990299820899963,2.1322391033172607,0.0554296746850013,0.8288646340370178,0.8288646340370178,0.0,153.49063110351562,131.0,50609.9765625,0.0,2033.726806640625,1.0,279.05792236328125,282.5351257324219,298.0401306152344,301.3703308105469,293.1499938964844,293.1499938964844,279.3500061035156,40181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102060556411743,1.0,0.0,0.0,3.4766647815704346,3.4766879081726074,8.065269980761514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.0908203125,0.0,1378.537841796875,1895.4371337890625,0.0,2565.0908203125,0.8704643249511719,1.0,0.0,3.0,1.0,0.0
17951940,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8090511560440063,0.3320588767528534,0.3020299971103668,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9250563979148864,0.498494952917099,0.4747266471385956,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.7117769122123718,0.4450923204421997,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8355538249015808,0.368351399898529,0.3522901833057403,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6410151124000549,0.1633624583482742,0.7538551092147827,284.9775085449219,284.95001220703125,302.2343139648437,295.04022216796875,298.28778076171875,296.98809814453125,284.9751281738281,1.0,0.5401171445846558,0.3524024784564972,0.3524024784564972,1.0,1.0,-2.795028686523437,0.6901123523712158,2.1049163341522217,0.0547159574925899,0.8983321785926819,0.8983321785926819,0.0,147.79385375976562,134.0,49520.53515625,0.0,1947.948974609375,1.0,279.34136962890625,282.6594543457031,297.99932861328125,301.195068359375,293.1499938964844,293.1499938964844,279.04998779296875,34313.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980128526687622,1.0,0.0,0.0,3.568171977996826,3.56819486618042,8.495420047438529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3525390625,0.0,1431.6895751953125,1895.4371337890625,0.0,2453.271240234375,0.8853588104248047,1.0,0.0,3.0,1.0,0.0
17952000,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8090511560440063,0.3320588767528534,0.3020299971103668,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9250563979148864,0.498494952917099,0.4747266471385956,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.7117769122123718,0.4450923204421997,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8355538249015808,0.368351399898529,0.3522901833057403,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6410151124000549,0.1633624583482742,0.7538551092147827,284.9775085449219,284.95001220703125,302.2343139648437,295.04022216796875,298.28778076171875,296.98809814453125,284.9751281738281,1.0,0.5401171445846558,0.3524024784564972,0.3524024784564972,1.0,1.0,-2.795028686523437,0.6901123523712158,2.1049163341522217,0.0547159574925899,0.8983321785926819,0.8983321785926819,0.0,147.79385375976562,134.0,49520.53515625,0.0,1947.948974609375,1.0,279.34136962890625,282.6594543457031,297.99932861328125,301.195068359375,293.1499938964844,293.1499938964844,279.04998779296875,34313.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980128526687622,1.0,0.0,0.0,3.568171977996826,3.56819486618042,8.495420047438529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3525390625,0.0,1431.6895751953125,1895.4371337890625,0.0,2453.271240234375,0.8853588104248047,1.0,0.0,3.0,1.0,0.0
17952060,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8090628981590271,0.3288654386997223,0.2992824912071228,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9252615571022034,0.4940334558486938,0.4706554114818573,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7094893455505371,0.4410240352153778,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8356268405914307,0.3649523854255676,0.3491677939891815,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6400493383407593,0.1610439270734787,0.7434589862823486,284.8973083496094,284.95001220703125,302.2242736816406,295.0531921386719,298.2856140136719,296.9856262207031,284.89874267578125,1.0,0.5349202752113342,0.3537018001079559,0.3537018001079559,1.0,1.0,-2.765686750411988,0.6840370297431946,2.081649780273437,0.0551288239657878,0.8090663552284241,0.8090663552284241,0.0,144.95790100097656,137.0,49362.01171875,0.0,1888.3243408203125,1.0,279.0589294433594,282.56719970703125,298.056396484375,301.30926513671875,293.1499938964844,293.1499938964844,279.3500061035156,40449.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802857518196106,1.0,0.0,0.0,3.362205266952514,3.362227439880371,7.54295967908547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.89501953125,0.0,1266.6005859375,1895.4371337890625,0.0,2497.579833984375,0.8457591533660889,1.0,0.0,3.0,1.0,0.0
17952120,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8090628981590271,0.3288654386997223,0.2992824912071228,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9252615571022034,0.4940334558486938,0.4706554114818573,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7094893455505371,0.4410240352153778,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8356268405914307,0.3649523854255676,0.3491677939891815,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6400493383407593,0.1610439270734787,0.7434589862823486,284.8973083496094,284.95001220703125,302.2242736816406,295.0531921386719,298.2856140136719,296.9856262207031,284.89874267578125,1.0,0.5349202752113342,0.3537018001079559,0.3537018001079559,1.0,1.0,-2.765686750411988,0.6840370297431946,2.081649780273437,0.0551288239657878,0.8090663552284241,0.8090663552284241,0.0,144.95790100097656,137.0,49362.01171875,0.0,1888.3243408203125,1.0,279.0589294433594,282.56719970703125,298.056396484375,301.30926513671875,293.1499938964844,293.1499938964844,279.3500061035156,40449.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802857518196106,1.0,0.0,0.0,3.362205266952514,3.362227439880371,7.54295967908547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.89501953125,0.0,1266.6005859375,1895.4371337890625,0.0,2497.579833984375,0.8457591533660889,1.0,0.0,3.0,1.0,0.0
17952180,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8079792857170105,0.3274276554584503,0.2977768182754516,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9238617420196532,0.4918203353881836,0.4683515131473541,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.7082916498184204,0.4405752420425415,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8345620632171631,0.3632472455501556,0.3473914563655853,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6386045813560486,0.1597981303930282,0.7374632358551025,285.0030517578125,284.95001220703125,302.2177124023437,295.0607604980469,298.2856750488281,296.9855041503906,285.00115966796875,1.0,0.532703697681427,0.354481428861618,0.354481428861618,1.0,1.0,-2.75122332572937,0.6813848614692688,2.069838523864746,0.0556835383176803,0.8821656107902527,0.8821656107902527,0.0,144.24159240722656,137.0,48594.5234375,0.0,1862.5361328125,1.0,279.3104248046875,282.6972351074219,298.0032958984375,301.107666015625,293.1499938964844,293.1499938964844,279.3500061035156,34033.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928091883659363,1.0,0.0,0.0,3.428061962127685,3.428083658218384,7.841346132408944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.25439453125,0.0,1286.1646728515625,1895.4371337890625,0.0,2405.8720703125,0.8555201888084412,1.0,0.0,3.0,1.0,0.0
17952240,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8072212338447571,0.3264919519424438,0.2969781160354614,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9228081703186036,0.4903758764266968,0.4670315980911255,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.7073401808738708,0.4406246542930603,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8337693810462952,0.3621402382850647,0.3463737368583679,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.637596845626831,0.1589971929788589,0.733892023563385,284.9822692871094,284.95001220703125,302.2130432128906,295.06573486328125,298.2861633300781,296.9858093261719,284.9811706542969,1.0,0.5315607190132141,0.355001151561737,0.355001151561737,1.0,1.0,-2.743220090866089,0.6801334619522095,2.063086748123169,0.0562281683087348,0.8795621991157532,0.8795621991157532,0.0,143.97608947753906,140.0,48522.3203125,0.0,1848.9771728515625,1.0,279.3399658203125,282.6863708496094,298.0220031738281,301.1494140625,293.1499938964844,293.1499938964844,279.6499938964844,34125.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899932265281677,1.0,0.0,0.0,3.465282440185547,3.465304374694824,8.012546572899737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.6201171875,0.0,1323.8907470703125,1895.4371337890625,0.0,2380.31005859375,0.8624763488769531,1.0,0.0,3.0,1.0,0.0
17952300,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8058156371116638,0.3253815472126007,0.2959389090538025,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9209302067756652,0.4886376857757568,0.4653486609458923,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.7060141563415527,0.4413478374481201,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.832375168800354,0.3608071506023407,0.3450834155082702,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6360472440719604,0.158025175333023,0.7294712066650391,285.0697021484375,284.95001220703125,302.2068786621094,295.0718078613281,298.28692626953125,296.98638916015625,285.07196044921875,1.0,0.5304201245307922,0.3556508123874664,0.3556508123874664,1.0,1.0,-2.733952522277832,0.6787967085838318,2.0551557540893555,0.0569744408130645,0.961714506149292,0.961714506149292,0.0,143.95770263671875,140.0,47825.8984375,0.0,1834.70703125,1.0,279.5951843261719,282.8054504394531,298.0077819824219,301.0234680175781,293.1499938964844,293.1499938964844,279.6499938964844,31391.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825106382369995,1.0,0.0,0.0,3.552839994430542,3.5528621673583984,8.422569521826517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.99169921875,0.0,1394.1719970703125,1895.4371337890625,0.0,2312.7109375,0.8815311789512634,1.0,0.0,3.0,1.0,0.0
17952360,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8042460083961487,0.3242738246917724,0.295009434223175,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.91882586479187,0.4869092404842376,0.4637874960899353,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7044308185577393,0.4424784481525421,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8308157920837402,0.3594849705696106,0.3438882529735565,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.634391188621521,0.1570700705051422,0.725320041179657,285.04150390625,284.95001220703125,302.2003173828125,295.0777587890625,298.28790283203125,296.9872131347656,285.037353515625,1.0,0.5295706391334534,0.356303870677948,0.356303870677948,1.0,1.0,-2.725891828536988,0.6778479814529419,2.048043727874756,0.0578457415103912,0.9796298742294312,0.9796298742294312,0.0,144.16085815429688,143.0,47974.04296875,0.0,1823.3790283203125,1.0,279.6413879394531,282.7798156738281,298.0449523925781,301.1217346191406,293.1499938964844,293.1499938964844,279.3500061035156,31077.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806100845336914,1.0,0.0,0.0,3.658820867538452,3.658843994140625,8.932552191254217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.2529296875,0.0,1506.0859375,1895.4371337890625,0.0,2295.619384765625,0.903542160987854,1.0,0.0,3.0,1.0,0.0
17952420,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7986941337585449,0.3207612335681915,0.2922726273536682,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9119918942451476,0.482172280550003,0.4597631990909576,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6983253359794617,0.447327196598053,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8256968259811401,0.3558254539966583,0.3408083617687225,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6295424103736877,0.1546331048011779,0.7155405282974243,284.878173828125,284.95001220703125,302.1859130859375,295.0891418457031,298.2855224609375,296.9837951660156,284.8808288574219,1.0,0.5283383727073669,0.3576100170612335,0.3576100170612335,1.0,1.0,-2.708143949508667,0.6753896474838257,2.032754421234131,0.059465754777193,0.8500878810882568,0.8500878810882568,0.0,145.65045166015625,131.0,48434.73046875,0.0,1803.4415283203125,1.0,279.3572082519531,282.6047668457031,298.1214599609375,301.3146057128906,293.1499938964844,293.1499938964844,279.6499938964844,39056.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919564247131348,1.0,0.0,0.0,3.561279296875,3.56130313873291,8.46263048970286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.35107421875,0.0,1458.994873046875,1895.4371337890625,0.0,2398.1240234375,0.8875510096549988,1.0,0.0,3.0,1.0,0.0
17952480,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7986941337585449,0.3207612335681915,0.2922726273536682,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9119918942451476,0.482172280550003,0.4597631990909576,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6983253359794617,0.447327196598053,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8256968259811401,0.3558254539966583,0.3408083617687225,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6295424103736877,0.1546331048011779,0.7155405282974243,284.878173828125,284.95001220703125,302.1859130859375,295.0891418457031,298.2855224609375,296.9837951660156,284.8808288574219,1.0,0.5283383727073669,0.3576100170612335,0.3576100170612335,1.0,1.0,-2.708143949508667,0.6753896474838257,2.032754421234131,0.059465754777193,0.8500878810882568,0.8500878810882568,0.0,145.65045166015625,131.0,48434.73046875,0.0,1803.4415283203125,1.0,279.3572082519531,282.6047668457031,298.1214599609375,301.3146057128906,293.1499938964844,293.1499938964844,279.6499938964844,39056.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919564247131348,1.0,0.0,0.0,3.561279296875,3.56130313873291,8.46263048970286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.35107421875,0.0,1458.994873046875,1895.4371337890625,0.0,2398.1240234375,0.8875510096549988,1.0,0.0,3.0,1.0,0.0
17952540,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7986127734184265,0.318122535943985,0.2895765900611877,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9120497703552246,0.4782325327396393,0.4557346403598785,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.6931272745132446,0.4433324933052063,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8255661725997925,0.3526921272277832,0.3375928699970245,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.628243088722229,0.1523233205080032,0.7044800519943237,284.9818115234375,284.95001220703125,302.1695556640625,295.09979248046875,298.2818908691406,296.98175048828125,284.9788513183594,1.0,0.5223501324653625,0.358916163444519,0.358916163444519,1.0,1.0,-2.6781210899353027,0.6688767671585083,2.009244203567505,0.0598712339997291,0.92904132604599,0.92904132604599,0.0,142.8599090576172,119.0,47419.79296875,0.0,1745.93896484375,1.0,279.6424560546875,282.7406005859375,298.0677185058594,301.1352844238281,293.1499938964844,293.1499938964844,279.3500061035156,33776.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814520001411438,1.0,0.0,0.0,3.660519599914551,3.660543203353882,8.940849056671141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.8447265625,0.0,1528.221435546875,1895.4371337890625,0.0,2303.186767578125,0.9056752920150756,1.0,0.0,3.0,1.0,0.0
17952600,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7986127734184265,0.318122535943985,0.2895765900611877,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9120497703552246,0.4782325327396393,0.4557346403598785,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.6931272745132446,0.4433324933052063,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8255661725997925,0.3526921272277832,0.3375928699970245,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.628243088722229,0.1523233205080032,0.7044800519943237,284.9818115234375,284.95001220703125,302.1695556640625,295.09979248046875,298.2818908691406,296.98175048828125,284.9788513183594,1.0,0.5223501324653625,0.358916163444519,0.358916163444519,1.0,1.0,-2.6781210899353027,0.6688767671585083,2.009244203567505,0.0598712339997291,0.92904132604599,0.92904132604599,0.0,142.8599090576172,119.0,47419.79296875,0.0,1745.93896484375,1.0,279.6424560546875,282.7406005859375,298.0677185058594,301.1352844238281,293.1499938964844,293.1499938964844,279.3500061035156,33776.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814520001411438,1.0,0.0,0.0,3.660519599914551,3.660543203353882,8.940849056671141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.8447265625,0.0,1528.221435546875,1895.4371337890625,0.0,2303.186767578125,0.9056752920150756,1.0,0.0,3.0,1.0,0.0
17952660,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8021811842918396,0.3147560656070709,0.286607414484024,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9168158769607544,0.4735578596591949,0.4513959288597107,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.689033567905426,0.4331170916557312,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8289273977279663,0.3490484654903412,0.3341566622257232,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6295065879821777,0.1497901976108551,0.6926839351654053,284.8746032714844,284.95001220703125,302.1510009765625,295.109619140625,298.2747497558594,296.9778137207031,284.8774719238281,1.0,0.5134429931640625,0.3602250218391418,0.3602250218391418,1.0,1.0,-2.63877010345459,0.6592478156089783,1.9795222282409668,0.0591794364154338,0.8141083717346191,0.8141083717346191,0.0,137.11190795898438,122.0,47129.7265625,0.0,1662.869873046875,1.0,279.3580017089844,282.6298217773437,298.1185913085937,301.2411499023437,293.1499938964844,293.1499938964844,279.6499938964844,41429.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877100110054016,1.0,0.0,0.0,3.439350843429565,3.4393739700317383,7.893075917309034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.205078125,0.0,1349.47314453125,1895.4371337890625,0.0,2359.632080078125,0.8633751273155212,1.0,0.0,3.0,1.0,0.0
17952720,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8021811842918396,0.3147560656070709,0.286607414484024,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9168158769607544,0.4735578596591949,0.4513959288597107,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.689033567905426,0.4331170916557312,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8289273977279663,0.3490484654903412,0.3341566622257232,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6295065879821777,0.1497901976108551,0.6926839351654053,284.8746032714844,284.95001220703125,302.1510009765625,295.109619140625,298.2747497558594,296.9778137207031,284.8774719238281,1.0,0.5134429931640625,0.3602250218391418,0.3602250218391418,1.0,1.0,-2.63877010345459,0.6592478156089783,1.9795222282409668,0.0591794364154338,0.8141083717346191,0.8141083717346191,0.0,137.11190795898438,122.0,47129.7265625,0.0,1662.869873046875,1.0,279.3580017089844,282.6298217773437,298.1185913085937,301.2411499023437,293.1499938964844,293.1499938964844,279.6499938964844,41429.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877100110054016,1.0,0.0,0.0,3.439350843429565,3.4393739700317383,7.893075917309034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.205078125,0.0,1349.47314453125,1895.4371337890625,0.0,2359.632080078125,0.8633751273155212,1.0,0.0,3.0,1.0,0.0
17952780,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8031495213508606,0.3123317956924438,0.2841252088546753,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9180957078933716,0.4697953462600708,0.447535902261734,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6872884631156921,0.4278558492660522,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8296966552734375,0.3460665047168731,0.3310846984386444,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6288599371910095,0.147626131772995,0.6820241212844849,284.9765625,284.95001220703125,302.1300048828125,295.11846923828125,298.2712097167969,296.9779052734375,284.97467041015625,1.0,0.5077714920043945,0.3615338802337646,0.3615338802337646,1.0,1.0,-2.608309745788574,0.6524713039398193,1.955838322639465,0.0590342581272125,0.8878320455551147,0.8878320455551147,0.0,133.84036254882812,125.0,46089.703125,0.0,1605.31494140625,1.0,279.6408996582031,282.7656555175781,298.0686950683594,301.05133056640625,293.1499938964844,293.1499938964844,279.95001220703125,34454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733742594718933,1.0,0.0,0.0,3.5256927013397217,3.525715112686157,8.294346685033815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.0458984375,0.0,1388.046630859375,1895.4371337890625,0.0,2230.8603515625,0.8760274052619934,1.0,0.0,3.0,1.0,0.0
17952840,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8031495213508606,0.3123317956924438,0.2841252088546753,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9180957078933716,0.4697953462600708,0.447535902261734,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6872884631156921,0.4278558492660522,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8296966552734375,0.3460665047168731,0.3310846984386444,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6288599371910095,0.147626131772995,0.6820241212844849,284.9765625,284.95001220703125,302.1300048828125,295.11846923828125,298.2712097167969,296.9779052734375,284.97467041015625,1.0,0.5077714920043945,0.3615338802337646,0.3615338802337646,1.0,1.0,-2.608309745788574,0.6524713039398193,1.955838322639465,0.0590342581272125,0.8878320455551147,0.8878320455551147,0.0,133.84036254882812,125.0,46089.703125,0.0,1605.31494140625,1.0,279.6408996582031,282.7656555175781,298.0686950683594,301.05133056640625,293.1499938964844,293.1499938964844,279.95001220703125,34454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733742594718933,1.0,0.0,0.0,3.5256927013397217,3.525715112686157,8.294346685033815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.0458984375,0.0,1388.046630859375,1895.4371337890625,0.0,2230.8603515625,0.8760274052619934,1.0,0.0,3.0,1.0,0.0
17952900,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8028092384338379,0.3112273216247558,0.2830629646778106,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9176125526428224,0.4680391550064087,0.4458041489124298,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6863781213760376,0.4267842471599579,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8292654156684875,0.3446693420410156,0.3297032713890075,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6279940009117126,0.1466302275657653,0.6773244738578796,285.0692443847656,284.95001220703125,302.1184997558594,295.1224975585937,298.27032470703125,296.97882080078125,285.0727233886719,1.0,0.5057540535926819,0.362188309431076,0.362188309431076,1.0,1.0,-2.596354961395264,0.6501317620277405,1.946223258972168,0.0593492724001407,0.9718360900878906,0.9718360900878906,0.0,132.98451232910156,125.0,45292.9921875,0.0,1584.9384765625,1.0,279.8968811035156,282.8931884765625,298.0502014160156,300.91473388671875,293.1499938964844,293.1499938964844,279.95001220703125,31786.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649512887001038,1.0,0.0,0.0,3.6031458377838135,3.6031687259674072,8.662773893775011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.81005859375,0.0,1450.5408935546875,1895.4371337890625,0.0,2156.13916015625,0.8931882977485657,1.0,0.0,3.0,1.0,0.0
17952960,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8021341562271118,0.3101468086242676,0.2821240425109863,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9166595339775084,0.4663201570510864,0.444212943315506,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.6852803230285645,0.4264147877693176,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.828494131565094,0.3433066010475158,0.3284324407577514,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6269015073776245,0.1456688046455383,0.6729821562767029,285.0471496582031,284.95001220703125,302.1063232421875,295.1262512207031,298.2704467773437,296.9801025390625,285.0428771972656,1.0,0.5041834115982056,0.3630006611347198,0.3630006611347198,1.0,1.0,-2.5861241817474365,0.6487041711807251,1.9374198913574217,0.0601980909705162,0.9949456453323364,0.9949456453323364,0.0,132.48345947265625,128.0,45376.60546875,0.0,1568.6463623046875,1.0,279.9418640136719,282.8716735839844,298.0859375,301.0059509277344,293.1499938964844,293.1499938964844,279.6499938964844,31257.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623186707496643,1.0,0.0,0.0,3.707184791564941,3.707208633422852,9.170262842417288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.3486328125,0.0,1561.6859130859375,1895.4371337890625,0.0,2132.940673828125,0.9146366715431212,1.0,0.0,3.0,1.0,0.0
17953020,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7978388071060181,0.3066846430301666,0.2794032990932464,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9114293456077576,0.4615844786167145,0.4401666820049286,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6801114082336426,0.4289681315422058,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8244653344154358,0.3395920395851135,0.3252557218074798,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6228042840957642,0.1432394236326217,0.6630332469940186,284.8690795898437,284.95001220703125,302.0797424316406,295.13287353515625,298.26629638671875,296.9774475097656,284.8719482421875,1.0,0.5018903017044067,0.3646253049373626,0.3646253049373626,1.0,1.0,-2.5652925968170166,0.6457273364067078,1.9195653200149536,0.0619358606636524,0.8555164337158203,0.8555164337158203,0.0,132.855712890625,116.0,45798.875,0.0,1541.8995361328125,1.0,279.6567687988281,282.6852722167969,298.164306640625,301.196044921875,293.1499938964844,293.1499938964844,279.95001220703125,39308.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736240029335022,1.0,0.0,0.0,3.610247611999512,3.61027193069458,8.696956683706958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.51708984375,0.0,1513.8775634765625,1895.4371337890625,0.0,2233.087158203125,0.8984054923057556,1.0,0.0,3.0,1.0,0.0
17953080,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7978388071060181,0.3066846430301666,0.2794032990932464,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9114293456077576,0.4615844786167145,0.4401666820049286,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6801114082336426,0.4289681315422058,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8244653344154358,0.3395920395851135,0.3252557218074798,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6228042840957642,0.1432394236326217,0.6630332469940186,284.8690795898437,284.95001220703125,302.0797424316406,295.13287353515625,298.26629638671875,296.9774475097656,284.8719482421875,1.0,0.5018903017044067,0.3646253049373626,0.3646253049373626,1.0,1.0,-2.5652925968170166,0.6457273364067078,1.9195653200149536,0.0619358606636524,0.8555164337158203,0.8555164337158203,0.0,132.855712890625,116.0,45798.875,0.0,1541.8995361328125,1.0,279.6567687988281,282.6852722167969,298.164306640625,301.196044921875,293.1499938964844,293.1499938964844,279.95001220703125,39308.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736240029335022,1.0,0.0,0.0,3.610247611999512,3.61027193069458,8.696956683706958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.51708984375,0.0,1513.8775634765625,1895.4371337890625,0.0,2233.087158203125,0.8984054923057556,1.0,0.0,3.0,1.0,0.0
17953140,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7987068891525269,0.0,0.2766695618629455,296.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.9126670360565186,0.0,0.4360574781894684,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.0,0.4234267771244049,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.825196385383606,0.0,0.321970522403717,296.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.6220005750656128,0.0,0.6518055200576782,284.9843139648437,294.1499938964844,302.04998779296875,295.13818359375,298.2604064941406,296.97607421875,284.98114013671875,0.0,0.0,0.3662499785423279,0.3662499785423279,1.0,1.0,-2.532987117767334,0.6388723254203796,1.8941148519515991,0.062454704195261,0.0,0.0,0.0,129.47268676757812,60.0,44716.83984375,0.0,1484.0338134765625,0.0,279.9427795410156,282.83184814453125,298.10260009765625,301.00634765625,293.1499938964844,293.1499938964844,278.1499938964844,33825.83203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.701992034912109,3.702016115188599,9.144589512288804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.285888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7987068891525269,0.0,0.2766695618629455,296.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.9126670360565186,0.0,0.4360574781894684,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.0,0.4234267771244049,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.825196385383606,0.0,0.321970522403717,296.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.6220005750656128,0.0,0.6518055200576782,284.9843139648437,294.1499938964844,302.04998779296875,295.13818359375,298.2604064941406,296.97607421875,284.98114013671875,0.0,0.0,0.3662499785423279,0.3662499785423279,1.0,1.0,-2.532987117767334,0.6388723254203796,1.8941148519515991,0.062454704195261,0.0,0.0,0.0,129.47268676757812,60.0,44716.83984375,0.0,1484.0338134765625,0.0,279.9427795410156,282.83184814453125,298.10260009765625,301.00634765625,293.1499938964844,293.1499938964844,278.1499938964844,33825.83203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.701992034912109,3.702016115188599,9.144589512288804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.285888671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.4816055297851562,0.0,0.0029026065021753,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.4816055297851562,0.0,0.0030565818306058,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.4816055297851562,0.0,0.0022575818002223,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83709716796875,0.4816055297851562,0.0,0.0030565839260816,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,0.0144989695399999,289.66180419921875,294.1499938964844,302.03369140625,295.1402587890625,298.270263671875,298.0105285644531,284.1425170898437,0.0,0.0,0.2935003340244293,0.2935003340244293,1.0,1.0,-0.0309294965118169,0.0079766530543565,0.0229528434574604,-0.0628228336572647,0.0,0.0,0.0,-0.1733293384313583,60.0,2763.042724609375,0.0,-6.522384501295164e-05,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,2.8812792152166373e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.304180694645593e-13,1.304234362653131e-13,2.3745496443405293e-19,3.67394916572783e-12,3.673945262600009e-12,3.810423621747468e-18,0.0,0.0,-0.0,0.0,0.0,8.590266906385285e-24,1.9068988249323512e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748352050781,0.0,0.0,0.0011228282237425,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66375732421875,0.0,0.0,0.0017228488577529,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653747558594,0.0,0.0,0.0018385259900242,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,0.0012965138303115,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135009765625,0.0,0.0,0.0028884126804769,289.2841491699219,294.1499938964844,302.0157470703125,295.14190673828125,299.00341796875,299.2240295410156,283.3182983398437,0.0,0.0,0.2197499722242355,0.2197499722242355,1.0,1.0,-0.0111579122021794,0.0037213242612779,0.0074365874752402,-0.0692044049501419,0.0,0.0,0.0,-0.0698178187012672,60.0,1536.67919921875,0.0,-7.724064744252246e-06,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.186601703557787e-29,2.576947529590146e-29,2.849087975884608e-32,-1.9936959413839898e-18,-1.9923248895186835e-18,-1.3708973747869649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380310058594,0.0,0.0,0.0001061796938301,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,0.0001098009524866,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,7.89924815762788e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112976074219,0.0,0.0,0.0001113876787712,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,0.0005405054544098,289.21307373046875,294.1499938964844,301.9893493652344,295.1434020996094,299.1199035644531,300.721435546875,282.89813232421875,0.0,0.0,0.1201299875974655,0.1201299875974655,1.0,1.0,-0.0011228240327909,0.0007107497076503,0.0004120743542443,-0.0660793334245681,0.0,0.0,0.0,-0.0171563513576984,60.0,580.0537109375,0.0,-8.803629469866794e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.336209227183596e-40,7.109389667859457e-40,4.552832723575974e-40,1.986362361637074e-21,8.466002728250047e-22,1.1397621897862649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318664550781,0.0,0.0,0.0001089325887733,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,0.0001141819520853,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5944519042969,0.0,0.0,8.3780316344928e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.605224609375,0.0,0.0,0.0001145995920524,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824035644531,0.0,0.0,0.0005467975861392,289.20050048828125,294.1499938964844,301.97607421875,295.1438293457031,299.12823486328125,301.1065368652344,282.82745361328125,0.0,0.0,0.0732499957084655,0.0732499957084655,1.0,1.0,-0.0011716951848939,5.569284257944673e-05,0.0011160023277625,-0.0667202696204185,0.0,0.0,0.0,-0.017635203897953,60.0,364.537353515625,0.0,-9.206548412521445e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.776730035524864e-40,9.281542417409356e-40,5.220355260041744e-40,1.82522107557353e-21,8.788286108170702e-22,9.4639246475646e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,0.0001098925349651,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,0.0001157121077994,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849914550781,0.0,0.0,8.54543613968417e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956726074219,0.0,0.0,0.0001157201113528,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,0.000548978918232,289.1806640625,294.1499938964844,301.954345703125,295.1441345214844,299.1626892089844,301.4867553710937,282.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709983227774,4.6380026930137326e-08,0.0011709519894793,-0.0667232424020767,0.0,0.0,0.0,-0.0176420323550701,60.0,184.6986389160156,0.0,-9.349058416319168e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6815581571897805e-44,-2.1019476964872256e-44,-1.1210387714598537e-44,1.777831664020233e-21,8.883063517638554e-22,8.895253122563774e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61212158203125,0.0,0.0,0.0001099031796911,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899658203125,0.0,0.0,0.0001157334772869,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,8.54807803989388e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859069824219,0.0,0.0,0.000115733470011,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,0.0005489810719154,289.1606140136719,294.1499938964844,301.9314270019531,295.1440734863281,299.1916198730469,301.689453125,282.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710806284099,2.589842651445906e-08,0.0011710546677932,-0.0666959583759307,0.0,0.0,0.0,-0.0176377408206462,60.0,99.41880798339844,0.0,-9.3504638698505e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776945312528901e-21,8.884835614776043e-22,8.884616500771008e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
