time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010437011719,0.0,0.0,0.0001098993452615,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790405273437,0.0,0.0,0.0001157292572315,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,8.547747711418197e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,0.0001157293881988,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,0.0005489628529176,289.1386108398437,294.1499938964844,301.9051818847656,295.1435241699219,299.2224426269531,301.7950744628906,282.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710395338013,2.586578773389192e-08,0.0011710136895999,-0.0666844397783279,0.0,0.0,0.0,-0.0176355298608541,60.0,61.68735885620117,0.0,-9.34980874944813e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.7769610645034564e-21,8.884804312775323e-22,8.8848073420012e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915222167969,0.0,0.0,0.0001099006622098,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,0.0001157306469394,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,8.547850302420557e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.565673828125,0.0,0.0,0.0001157307779067,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,0.0005489694885909,289.11993408203125,294.1499938964844,301.8821716308594,295.1427307128906,299.2478332519531,301.8346862792969,282.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58673598096948e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,47.44091796875,0.0,-9.350024043897065e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960862555065e-21,8.884804312775323e-22,8.884804312775323e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,0.0001099159562727,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,0.0001157467559096,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,8.549039193894714e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,0.0001157468796009,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,0.0005490459734573,289.0785217285156,294.1499938964844,301.8287353515625,295.13995361328125,299.3017883300781,301.84576416015625,282.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456905901432,60.0,36.59422302246094,0.0,-9.352608287827024e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,0.0001099159562727,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,0.0001157467559096,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,8.549039193894714e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5446472167969,0.0,0.0,0.0001157468796009,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,0.0005490459734573,289.0785217285156,294.1499938964844,301.8287353515625,295.13995361328125,299.3017883300781,301.84576416015625,282.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456905901432,60.0,36.59422302246094,0.0,-9.352608287827024e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479736328125,0.0,0.0,0.0001099466098821,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,0.0001157790320576,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,8.55142279760912e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228576660156,0.0,0.0,0.0001157791557488,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,0.0005491991760209,289.03643798828125,294.1499938964844,301.7715759277344,295.1358337402344,299.3534240722656,301.8103332519531,283.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,33.69610977172852,0.0,-9.357807329024581e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479736328125,0.0,0.0,0.0001099466098821,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,0.0001157790320576,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,8.55142279760912e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228576660156,0.0,0.0,0.0001157791557488,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,0.0005491991760209,289.03643798828125,294.1499938964844,301.7715759277344,295.1358337402344,299.3534240722656,301.8103332519531,283.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,33.69610977172852,0.0,-9.357807329024581e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001099906512536,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0001158254090114,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903869628906,0.0,0.0,8.554848318453878e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,0.0001158255327027,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,0.0005494192591868,288.9938049316406,294.1499938964844,301.7110290527344,295.1304931640625,299.40289306640625,301.7587280273437,283.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917035132646,60.0,32.34760284423828,0.0,-9.365287922946665e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001099906512536,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0001158254090114,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903869628906,0.0,0.0,8.554848318453878e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,0.0001158255327027,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,0.0005494192591868,288.9938049316406,294.1499938964844,301.7110290527344,295.1304931640625,299.40289306640625,301.7587280273437,283.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917035132646,60.0,32.34760284423828,0.0,-9.365287922946665e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5134582519531,0.0,0.0,0.0001100171284633,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,0.000115853290481,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,8.556907414458692e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888916015625,0.0,0.0,0.0001158534141723,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0005495516234077,288.9722900390625,294.1499938964844,301.6796569824219,295.1274108886719,299.4267272949219,301.7297668457031,283.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,31.85581588745117,0.0,-9.369788500634969e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016174316406,0.0,0.0,0.0001100463050534,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.000115884009574,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,8.559176785638556e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,0.0001158841332653,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,0.0005496973753906,288.9506225585937,294.1499938964844,301.6475830078125,295.1240539550781,299.449951171875,301.6995544433594,283.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596378087997,0.0,0.0,0.0,-0.017726020887494,60.0,31.418079376220703,0.0,-9.374749510016045e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,0.000110111934191,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001159531238954,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,8.564280869904906e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534606933594,0.0,0.0,0.0001159532475867,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,0.0005500253173522,288.9069519042969,294.1499938964844,301.5816345214844,295.1166381835937,299.4947814941406,301.6363525390625,283.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.64470672607422,0.0,-9.385917110193986e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,0.000110111934191,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001159531238954,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,8.564280869904906e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534606933594,0.0,0.0,0.0001159532475867,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,0.0005500253173522,288.9069519042969,294.1499938964844,301.5816345214844,295.1166381835937,299.4947814941406,301.6363525390625,283.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.64470672607422,0.0,-9.385917110193986e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527893066406,0.0,0.0,0.0001101972011383,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43280029296875,0.0,0.0,0.0001160429164883,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,8.570912177674472e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291381835937,0.0,0.0,0.0001160430401796,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49774169921875,0.0,0.0,0.0005504513392224,288.8629150390625,294.1499938964844,301.5135498046875,295.1083984375,299.537353515625,301.5702209472656,283.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236126160483764e-08,0.0011741794878616,-0.0676484704017639,0.0,0.0,0.0,-0.0178191177546978,60.0,29.970361709594727,0.0,-9.400442024798394e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527893066406,0.0,0.0,0.0001101972011383,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43280029296875,0.0,0.0,0.0001160429164883,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,8.570912177674472e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291381835937,0.0,0.0,0.0001160430401796,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49774169921875,0.0,0.0,0.0005504513392224,288.8629150390625,294.1499938964844,301.5135498046875,295.1083984375,299.537353515625,301.5702209472656,283.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236126160483764e-08,0.0011741794878616,-0.0676484704017639,0.0,0.0,0.0,-0.0178191177546978,60.0,29.970361709594727,0.0,-9.400442024798394e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.000110377673991,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078674316406,0.0,0.0,0.0001162329645012,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948059082031,0.0,0.0,8.584948955103755e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,0.0001162330809165,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,0.0005513529176823,288.8184509277344,294.1499938964844,301.4438171386719,295.0994567871094,299.5776672363281,301.50177001953125,283.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460911684012e-08,0.0011761010391637,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,29.37932777404785,0.0,-9.431241210222653e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.000110377673991,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078674316406,0.0,0.0,0.0001162329645012,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948059082031,0.0,0.0,8.584948955103755e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,0.0001162330809165,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,0.0005513529176823,288.8184509277344,294.1499938964844,301.4438171386719,295.0994567871094,299.5776672363281,301.50177001953125,283.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460911684012e-08,0.0011761010391637,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,29.37932777404785,0.0,-9.431241210222653e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40802001953125,0.0,0.0,0.0001105361807276,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,0.0001163998822448,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,8.597277337685227e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,0.0001163999986601,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518127441406,0.0,0.0,0.0005521447747014,288.784423828125,294.1499938964844,301.3899230957031,295.0922546386719,299.606689453125,301.44842529296875,283.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778156040236,2.6658353746711327e-08,0.0011777889449149,-0.0687473490834236,0.0,0.0,0.0,-0.0180284306406974,60.0,28.981508255004883,0.0,-9.458335625822657e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,0.0001105821720557,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,0.0001164483110187,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,8.60085419844836e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788146972656,0.0,0.0,0.000116448427434,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454345703125,0.0,0.0,0.000552374520339,288.77362060546875,294.1499938964844,301.372802734375,295.0899353027344,299.6156311035156,301.4314270019531,283.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783054796978,2.6715635925711467e-08,0.0011782788205891,-0.0688964128494262,0.0,0.0,0.0,-0.0180568285286426,60.0,28.861759185791016,0.0,-9.466203465535729e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,0.0001106638810597,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0001165343564935,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3566589355469,0.0,0.0,8.607209019828588e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0001165344729088,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,0.0005527826724573,288.7510986328125,294.1499938964844,301.3369445800781,295.08502197265625,299.6336975097656,301.395751953125,283.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791759170591,2.6817403409040708e-08,0.0011791491415351,-0.0691612213850021,0.0,0.0,0.0,-0.0181072782725095,60.0,28.623748779296875,0.0,-9.480189078203692e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37548828125,0.0,0.0,0.0001107234129449,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,0.0001165970461443,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,8.611839439254254e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35284423828125,0.0,0.0,0.0001165971625596,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,0.0005530801136046,288.7284851074219,294.1499938964844,301.3009338378906,295.0799865722656,299.6512145996094,301.3598937988281,283.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798103805631,2.689153788537624e-08,0.0011797834886237,-0.069354124367237,0.0,0.0,0.0,-0.0181440319865942,60.0,28.39506149291992,0.0,-9.49038394537638e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0001107581629185,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,0.0001166336369351,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,8.614541729912162e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,0.0001166337533504,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0005532538052648,288.6831359863281,294.1499938964844,301.2286071777344,295.0697937011719,299.6846618652344,301.28778076171875,283.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180179300718,2.6934719343785225e-08,0.0011801524087786,-0.0694664791226387,0.0,0.0,0.0,-0.0181654375046491,60.0,27.994171142578125,0.0,-9.49632479319007e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0001107581629185,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,0.0001166336369351,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,8.614541729912162e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,0.0001166337533504,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0005532538052648,288.6831359863281,294.1499938964844,301.2286071777344,295.0697937011719,299.6846618652344,301.28778076171875,283.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180179300718,2.6934719343785225e-08,0.0011801524087786,-0.0694664791226387,0.0,0.0,0.0,-0.0181654375046491,60.0,27.994171142578125,0.0,-9.49632479319007e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,0.0001106881536543,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,0.0001165599169326,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,8.609096403233707e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997436523437,0.0,0.0,0.0001165600260719,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634948730469,0.0,0.0,0.0005529041518457,288.6376953125,294.1499938964844,301.1562805175781,295.0594787597656,299.7158508300781,301.2156066894531,283.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794326128438,2.6847352785353e-08,0.0011794057209044,-0.0692391544580459,0.0,0.0,0.0,-0.0181221291422843,60.0,27.57055282592773,0.0,-9.48430738390016e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,0.0001106881536543,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,0.0001165599169326,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,8.609096403233707e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997436523437,0.0,0.0,0.0001165600260719,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634948730469,0.0,0.0,0.0005529041518457,288.6376953125,294.1499938964844,301.1562805175781,295.0594787597656,299.7158508300781,301.2156066894531,283.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794326128438,2.6847352785353e-08,0.0011794057209044,-0.0692391544580459,0.0,0.0,0.0,-0.0181221291422843,60.0,27.57055282592773,0.0,-9.48430738390016e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944030761719,0.0,0.0,0.0001105561823351,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,0.0001164209461421,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,8.598832209827378e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0001164210625574,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,0.0005522450665012,288.5921630859375,294.1499938964844,301.0843200683594,295.0491943359375,299.7450256347656,301.1436462402344,283.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780256172642,2.668277865325308e-08,0.0011779989581555,-0.0688109099864959,0.0,0.0,0.0,-0.018040545284748,60.0,27.466487884521484,0.0,-9.461689387535445e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944030761719,0.0,0.0,0.0001105561823351,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,0.0001164209461421,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,8.598832209827378e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.0001164210625574,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,0.0005522450665012,288.5921630859375,294.1499938964844,301.0843200683594,295.0491943359375,299.7450256347656,301.1436462402344,283.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780256172642,2.668277865325308e-08,0.0011779989581555,-0.0688109099864959,0.0,0.0,0.0,-0.018040545284748,60.0,27.466487884521484,0.0,-9.461689387535445e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,0.0001103221511584,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,0.0001161744949058,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23681640625,0.0,0.0,8.580628491472453e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001161746040452,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3073425292969,0.0,0.0,0.000551076082047,288.54669189453125,294.1499938964844,301.01318359375,295.03912353515625,299.77203369140625,301.0724182128906,283.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.63910031605974e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,27.02483367919922,0.0,-9.42165740980272e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,0.0001103221511584,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,0.0001161744949058,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23681640625,0.0,0.0,8.580628491472453e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,0.0001161746040452,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3073425292969,0.0,0.0,0.000551076082047,288.54669189453125,294.1499938964844,301.01318359375,295.03912353515625,299.77203369140625,301.0724182128906,283.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.63910031605974e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,27.02483367919922,0.0,-9.42165740980272e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,0.0001101611414924,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,0.0001160049505415,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,8.568105840822682e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0001160050596809,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29315185546875,0.0,0.0,0.0005502718850038,288.52398681640625,294.1499938964844,300.97802734375,295.03424072265625,299.78472900390625,301.0372009277344,283.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173815340735,2.6190301483097755e-08,0.0011737891472876,-0.0675291940569877,0.0,0.0,0.0,-0.0177964083850383,60.0,26.812700271606445,0.0,-9.394169353527104e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001099757864722,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212219238281,0.0,0.0,0.0001158097584266,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094421386719,0.0,0.0,8.553689258405939e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,0.0001158098675659,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,0.0005493460339494,288.5013427734375,294.1499938964844,300.9432373046875,295.0294494628906,299.7968444824219,301.0023803710937,283.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959250748996965e-08,0.0011718140449374,-0.0669277533888816,0.0,0.0,0.0,-0.0176818706095218,60.0,26.60158920288086,0.0,-9.362575070781533e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,0.000109564338345,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0001153764824266,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,8.521687414031476e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,0.000115376591566,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0005472908960655,288.4561462402344,294.1499938964844,300.8749389648437,295.02032470703125,299.81964111328125,300.93389892578125,283.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167454989627,2.5446395213180043e-08,0.0011674296110868,-0.0655924975872039,0.0,0.0,0.0,-0.0174276307225227,60.0,26.18403625488281,0.0,-9.292635638757929e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,0.000109564338345,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0001153764824266,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,8.521687414031476e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,0.000115376591566,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0005472908960655,288.4561462402344,294.1499938964844,300.8749389648437,295.02032470703125,299.81964111328125,300.93389892578125,283.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167454989627,2.5446395213180043e-08,0.0011674296110868,-0.0655924975872039,0.0,0.0,0.0,-0.0174276307225227,60.0,26.18403625488281,0.0,-9.292635638757929e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0001091783706215,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0001149700474343,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,8.491667540511116e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,0.0001149701492977,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,0.0005453630001284,288.4112243652344,294.1499938964844,300.8087158203125,295.0119323730469,299.8403625488281,300.86724853515625,283.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633412213996,2.496530271400843e-08,0.0011633161921054,-0.064339630305767,0.0,0.0,0.0,-0.0171891339123249,60.0,25.781951904296875,0.0,-9.227265707068e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0001091783706215,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0001149700474343,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,8.491667540511116e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,0.0001149701492977,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,0.0005453630001284,288.4112243652344,294.1499938964844,300.8087158203125,295.0119323730469,299.8403625488281,300.86724853515625,283.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633412213996,2.496530271400843e-08,0.0011633161921054,-0.064339630305767,0.0,0.0,0.0,-0.0171891339123249,60.0,25.781951904296875,0.0,-9.227265707068e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0001088789140339,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,0.0001146547074313,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,8.468375744996592e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001146548020187,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,0.0005438672378659,288.3664855957031,294.1499938964844,300.7449035644531,295.0044860839844,299.859375,300.802490234375,283.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601487640291,2.45920208641337e-08,0.0011601242003962,-0.0633673146367073,0.0,0.0,0.0,-0.0170040819793939,60.0,25.404682159423828,0.0,-9.176703485991312e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0001088789140339,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,0.0001146547074313,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,8.468375744996592e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001146548020187,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,0.0005438672378659,288.3664855957031,294.1499938964844,300.7449035644531,295.0044860839844,299.859375,300.802490234375,283.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601487640291,2.45920208641337e-08,0.0011601242003962,-0.0633673146367073,0.0,0.0,0.0,-0.0170040819793939,60.0,25.404682159423828,0.0,-9.176703485991312e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0001086527772713,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,0.0001144165726145,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,8.450787572655827e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,0.0001144166744779,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689147949219,0.0,0.0,0.0005427377182058,288.3291015625,294.1499938964844,300.69354248046875,294.9990539550781,299.8739013671875,300.7500305175781,283.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577394325286,2.4310130797289282e-08,0.0011577152181416,-0.0626329407095909,0.0,0.0,0.0,-0.0168643426150083,60.0,25.109907150268555,0.0,-9.138612711012685e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0001086099000531,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0001143714180216,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,8.447452273685485e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067810058594,0.0,0.0,0.000114371519885,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0005425235722213,288.322021484375,294.1499938964844,300.6839904785156,294.99810791015625,299.8765869140625,300.740234375,283.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572823859751,2.425668199634856e-08,0.0011572581715881,-0.0624936856329441,0.0,0.0,0.0,-0.0168378464877605,60.0,25.05523681640625,0.0,-9.131398570616513e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,0.0001084776158677,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.000114232119813,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,8.437163342023268e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,0.0001142322144005,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,0.0005418627988547,288.29986572265625,294.1499938964844,300.6547546386719,294.99542236328125,299.8845520019531,300.7101135253906,284.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.40917810145902e-08,0.0011558476835489,-0.0620640330016613,0.0,0.0,0.0,-0.0167560968548059,60.0,24.88910484313965,0.0,-9.1091621357009e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
