time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,0.0001083493043552,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,0.0001140970052802,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.0,0.0,8.427183638559654e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,0.0001140970998676,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.000541221932508,288.2778015136719,294.1499938964844,300.6263732910156,294.9930725097656,299.89215087890625,300.6807556152344,284.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.39318378447706e-08,0.001154480385594,-0.0616472661495208,0.0,0.0,0.0,-0.0166768077760934,60.0,24.728172302246094,0.0,-9.087619190495388e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0001081029549823,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0001138375882874,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,8.408023131778464e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,0.0001138376828748,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,0.000539991480764,288.2338562011719,294.1499938964844,300.5724792480469,294.989501953125,299.90625,300.62451171875,284.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.362474837980244e-08,0.0011518547544255,-0.060846984386444,0.0,0.0,0.0,-0.0165245700627565,60.0,24.43007469177246,0.0,-9.046328841577633e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0001081029549823,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0001138375882874,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,8.408023131778464e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,0.0001138376828748,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,0.000539991480764,288.2338562011719,294.1499938964844,300.5724792480469,294.989501953125,299.90625,300.62451171875,284.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.362474837980244e-08,0.0011518547544255,-0.060846984386444,0.0,0.0,0.0,-0.0165245700627565,60.0,24.43007469177246,0.0,-9.046328841577633e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,0.0001078713685274,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.0001135937127401,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,8.390010771108791e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,0.0001135938073275,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.0005388347199186,288.1902160644531,294.1499938964844,300.5226745605469,294.9876403808594,299.91900634765625,300.5718994140625,284.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494097998365,2.333605841897679e-08,0.0011493864003568,-0.0600945465266704,0.0,0.0,0.0,-0.0163814555853605,60.0,24.205989837646484,0.0,-9.007597867594089e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,0.0001078713685274,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.0001135937127401,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,8.390010771108791e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,0.0001135938073275,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.0005388347199186,288.1902160644531,294.1499938964844,300.5226745605469,294.9876403808594,299.91900634765625,300.5718994140625,284.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494097998365,2.333605841897679e-08,0.0011493864003568,-0.0600945465266704,0.0,0.0,0.0,-0.0163814555853605,60.0,24.205989837646484,0.0,-9.007597867594089e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0001076557673513,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,0.0001133666737587,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,8.373241143999621e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,0.0001133667683461,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,0.0005377578199841,288.1468811035156,294.1499938964844,300.4774169921875,294.9876708984375,299.9305114746094,300.5233764648437,284.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067286747391336e-08,0.0011470885947346,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.975248336791992,0.0,-8.971613851826987e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0001076557673513,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,0.0001133666737587,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,8.373241143999621e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,0.0001133667683461,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,0.0005377578199841,288.1468811035156,294.1499938964844,300.4774169921875,294.9876708984375,299.9305114746094,300.5233764648437,284.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067286747391336e-08,0.0011470885947346,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.975248336791992,0.0,-8.971613851826987e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,0.0001074556130333,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0001131559038185,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,8.357673505088314e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,0.00011315599113,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0005367580452002,288.1038513183594,294.1499938964844,300.4371032714844,294.98980712890625,299.94091796875,300.479248046875,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817772560301826e-08,0.0011449551675468,-0.0587434507906436,0.0,0.0,0.0,-0.0161245223134756,60.0,23.767671585083008,0.0,-8.93827234449418e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,0.0001074556130333,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0001131559038185,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,8.357673505088314e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,0.00011315599113,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0005367580452002,288.1038513183594,294.1499938964844,300.4371032714844,294.98980712890625,299.94091796875,300.479248046875,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817772560301826e-08,0.0011449551675468,-0.0587434507906436,0.0,0.0,0.0,-0.0161245223134756,60.0,23.767671585083008,0.0,-8.93827234449418e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,0.0001073607927537,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,0.0001130560558522,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,8.350298594450578e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,0.0001130561431637,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,0.000536284467671,288.0824584960937,294.1499938964844,300.4189147949219,294.9917297363281,299.9457702636719,300.4588317871094,284.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439674999564,2.2699570223494447e-08,0.0011439447989687,-0.0584352687001228,0.0,0.0,0.0,-0.0160659253597259,60.0,23.66883850097656,0.0,-8.922499006303043e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,0.0001072717350325,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,0.0001129622687585,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,8.343371155206114e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,0.00011296235607,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0005358396447263,288.0611572265625,294.1499938964844,300.40216064453125,294.9942321777344,299.95037841796875,300.4397277832031,284.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430181330069,2.2588542591961414e-08,0.0011429955484345,-0.0581457801163196,0.0,0.0,0.0,-0.0160108860582113,60.0,23.57455444335937,0.0,-8.907696269488954e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,0.0001071123988367,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.0001127944851759,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,8.330978744197637e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102783203125,0.0,0.0,0.0001127945724874,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,0.0005350438295863,288.018798828125,294.1499938964844,300.3729858398437,295.00115966796875,299.958984375,300.40594482421875,284.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.238990148839548e-08,0.0011412970488891,-0.0576278157532215,0.0,0.0,0.0,-0.0159124098718166,60.0,23.40019989013672,0.0,-8.881242052893867e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,0.0001071123988367,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.0001127944851759,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,8.330978744197637e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102783203125,0.0,0.0,0.0001127945724874,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,0.0005350438295863,288.018798828125,294.1499938964844,300.3729858398437,295.00115966796875,299.958984375,300.40594482421875,284.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.238990148839548e-08,0.0011412970488891,-0.0576278157532215,0.0,0.0,0.0,-0.0159124098718166,60.0,23.40019989013672,0.0,-8.881242052893867e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,0.0001069757927325,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.000112650624942,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,8.320352935697883e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,0.0001126507122535,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,0.0005343615193851,287.9767761230469,294.1499938964844,300.3500061035156,295.01080322265625,299.9669189453125,300.37725830078125,284.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.2219580841920106e-08,0.001139840343967,-0.0571836568415164,0.0,0.0,0.0,-0.0158279743045568,60.0,23.24241828918457,0.0,-8.858591371563308e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,0.0001069757927325,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.000112650624942,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,8.320352935697883e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,0.0001126507122535,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,0.0005343615193851,287.9767761230469,294.1499938964844,300.3500061035156,295.01080322265625,299.9669189453125,300.37725830078125,284.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.2219580841920106e-08,0.001139840343967,-0.0571836568415164,0.0,0.0,0.0,-0.0158279743045568,60.0,23.24241828918457,0.0,-8.858591371563308e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,0.0001068674391717,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0001125365306506,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,8.311925921589136e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,0.0001125366179621,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,0.0005338203627616,287.93511962890625,294.1499938964844,300.33056640625,295.0219421386719,299.9742736816406,300.35357666015625,284.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138707739301,2.2084480022499523e-08,0.0011386856203898,-0.0568313263356685,0.0,0.0,0.0,-0.0157610010355711,60.0,23.101816177368164,0.0,-8.840644483143478e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,0.0001068674391717,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0001125365306506,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,8.311925921589136e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,0.0001125366179621,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,0.0005338203627616,287.93511962890625,294.1499938964844,300.33056640625,295.0219421386719,299.9742736816406,300.35357666015625,284.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138707739301,2.2084480022499523e-08,0.0011386856203898,-0.0568313263356685,0.0,0.0,0.0,-0.0157610010355711,60.0,23.101816177368164,0.0,-8.840644483143478e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0001067849807441,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.0001124496993725,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,8.305512164952233e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.000112449779408,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,0.0005334084853529,287.8971252441406,294.1499938964844,300.31317138671875,295.0321960449219,299.9805603027344,300.33416748046875,284.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.198164317235296e-08,0.0011378062190487,-0.0565631203353405,0.0,0.0,0.0,-0.0157100204378366,60.0,22.98398971557617,0.0,-8.826996378274998e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,0.0001067787743522,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0001124431582866,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,8.305029041366652e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0001124432455981,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,0.0005333775188773,287.8938293457031,294.1499938964844,300.3116760253906,295.0331115722656,299.9810791015625,300.3325500488281,284.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377619812265,2.197390003289001e-08,0.0011377399787306,-0.0565429255366325,0.0,0.0,0.0,-0.015706181526184,60.0,22.97420883178711,0.0,-8.825968933479089e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0001067420598701,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0001124045011238,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,8.302173955598846e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,0.0001124045884353,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,0.0005331941647455,287.8733215332031,294.1499938964844,300.3024597167969,295.0386962890625,299.9842834472656,300.3226318359375,284.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373708257451,2.1928114435354483e-08,0.0011373488232493,-0.0564235039055347,0.0,0.0,0.0,-0.0156834851950407,60.0,22.91475296020508,0.0,-8.81989592471655e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0001067102930392,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0001123710535466,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,8.29970304039307e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,0.0001123711335822,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0005330354906618,287.8528747558594,294.1499938964844,300.2933654785156,295.0443115234375,299.98736572265625,300.3130187988281,284.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370319407433,2.1888487466981132e-08,0.0011370100546628,-0.0563201531767845,0.0,0.0,0.0,-0.0156638417392969,60.0,22.857955932617188,0.0,-8.814641461185604e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,0.0001066598051693,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.0001123178808484,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,8.295775478472933e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0001123179681599,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0005327833350747,287.81231689453125,294.1499938964844,300.2755126953125,295.05548095703125,299.9931640625,300.2944030761719,284.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364930542185,2.1825488971671813e-08,0.0011364712845534,-0.0561558343470096,0.0,0.0,0.0,-0.0156326089054346,60.0,22.751514434814453,0.0,-8.80629116295495e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,0.0001066598051693,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.0001123178808484,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,8.295775478472933e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0001123179681599,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0005327833350747,287.81231689453125,294.1499938964844,300.2755126953125,295.05548095703125,299.9931640625,300.2944030761719,284.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364930542185,2.1825488971671813e-08,0.0011364712845534,-0.0561558343470096,0.0,0.0,0.0,-0.0156326089054346,60.0,22.751514434814453,0.0,-8.80629116295495e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0001066246113623,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.0001122808171203,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,8.293038263218477e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,0.0001122808971558,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0005326076061464,287.7720947265625,294.1499938964844,300.25811767578125,295.0665588378906,299.9985046386719,300.2763977050781,284.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361171491444,2.17815490088924e-08,0.0011360953794792,-0.0560412257909774,0.0,0.0,0.0,-0.0156108252704143,60.0,22.653642654418945,0.0,-8.800469686320866e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0001066246113623,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.0001122808171203,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,8.293038263218477e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,0.0001122808971558,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0005326076061464,287.7720947265625,294.1499938964844,300.25811767578125,295.0665588378906,299.9985046386719,300.2763977050781,284.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361171491444,2.17815490088924e-08,0.0011360953794792,-0.0560412257909774,0.0,0.0,0.0,-0.0156108252704143,60.0,22.653642654418945,0.0,-8.800469686320866e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,0.0001066021868609,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0001122572066378,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,8.291294216178358e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001122572866734,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,0.0005324956728145,287.73223876953125,294.1499938964844,300.2411499023437,295.0775756835937,300.0033874511719,300.2589111328125,284.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358774499967,2.1753530532464538e-08,0.0011358557967469,-0.0559681430459022,0.0,0.0,0.0,-0.0155969355255365,60.0,22.56378173828125,0.0,-8.796758521611991e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,0.0001066021868609,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0001122572066378,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,8.291294216178358e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001122572866734,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,0.0005324956728145,287.73223876953125,294.1499938964844,300.2411499023437,295.0775756835937,300.0033874511719,300.2589111328125,284.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358774499967,2.1753530532464538e-08,0.0011358557967469,-0.0559681430459022,0.0,0.0,0.0,-0.0155969355255365,60.0,22.56378173828125,0.0,-8.796758521611991e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0001065905598807,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0001122449612012,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,8.290389087051153e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001122450412367,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.0005324376397766,287.6927490234375,294.1499938964844,300.2245178222656,295.0884094238281,300.0078430175781,300.24188232421875,284.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357528856024,2.1738960853667777e-08,0.0011357311159372,-0.0559301376342773,0.0,0.0,0.0,-0.0155897121876478,60.0,22.48100471496582,0.0,-8.794829398084404e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0001065905598807,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0001122449612012,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,8.290389087051153e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001122450412367,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.0005324376397766,287.6927490234375,294.1499938964844,300.2245178222656,295.0884094238281,300.0078430175781,300.24188232421875,284.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357528856024,2.1738960853667777e-08,0.0011357311159372,-0.0559301376342773,0.0,0.0,0.0,-0.0155897121876478,60.0,22.48100471496582,0.0,-8.794829398084404e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,0.0001065874312189,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,0.0001122416651924,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,8.29014607006684e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0001122417452279,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.0005324220401234,287.6731262207031,294.1499938964844,300.2163391113281,295.09375,300.00994873046875,300.2334899902344,284.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357193579897,2.1735022670554843e-08,0.0011356975883245,-0.0559198670089244,0.0,0.0,0.0,-0.015587761066854,60.0,22.44160842895508,0.0,-8.794307859716356e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001065868345904,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.00011224103946,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,8.290099503938109e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0001122411194955,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,0.0005324191297404,287.653564453125,294.1499938964844,300.208251953125,295.0990600585937,300.011962890625,300.2251892089844,284.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357127223163,2.1734242849902333e-08,0.0011356909526512,-0.0559178330004215,0.0,0.0,0.0,-0.0155873745679855,60.0,22.40369033813477,0.0,-8.794204120476935e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0001065902833943,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001122446774388,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,8.290367986774072e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0001122447574744,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,0.0005324364174157,287.6147766113281,294.1499938964844,300.1922607421875,295.1094665527344,300.0156555175781,300.2088317871094,284.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738468802823263e-08,0.0011357270414009,-0.0559288561344146,0.0,0.0,0.0,-0.0155894700437784,60.0,22.33205795288086,0.0,-8.794764028152714e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0001065902833943,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001122446774388,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,8.290367986774072e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0001122447574744,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,0.0005324364174157,287.6147766113281,294.1499938964844,300.1922607421875,295.1094665527344,300.0156555175781,300.2088317871094,284.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738468802823263e-08,0.0011357270414009,-0.0559288561344146,0.0,0.0,0.0,-0.0155894700437784,60.0,22.33205795288086,0.0,-8.794764028152714e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0001065987671609,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0001122536123148,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,8.291027188533917e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001122536850743,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0005324788508005,287.5763854980469,294.1499938964844,300.1764831542969,295.1195678710937,300.0189514160156,300.1928100585937,284.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358385672792,2.174896529538728e-08,0.001135816797614,-0.0559562370181083,0.0,0.0,0.0,-0.0155946733430027,60.0,22.265390396118164,0.0,-8.79615384974386e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0001065987671609,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0001122536123148,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,8.291027188533917e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001122536850743,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0005324788508005,287.5763854980469,294.1499938964844,300.1764831542969,295.1195678710937,300.0189514160156,300.1928100585937,284.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358385672792,2.174896529538728e-08,0.001135816797614,-0.0559562370181083,0.0,0.0,0.0,-0.0155946733430027,60.0,22.265390396118164,0.0,-8.79615384974386e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0001066114346031,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0001122669491451,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,8.292012353194878e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001122670219046,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0005325421225279,287.53839111328125,294.1499938964844,300.16094970703125,295.12939453125,300.0218811035156,300.177001953125,284.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764670066204417e-08,0.0011359510244801,-0.0559972003102302,0.0,0.0,0.0,-0.015602458268404,60.0,22.20304298400879,0.0,-8.798234318874165e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0001066114346031,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0001122669491451,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,8.292012353194878e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001122670219046,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0005325421225279,287.53839111328125,294.1499938964844,300.16094970703125,295.12939453125,300.0218811035156,300.177001953125,284.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764670066204417e-08,0.0011359510244801,-0.0559972003102302,0.0,0.0,0.0,-0.015602458268404,60.0,22.20304298400879,0.0,-8.798234318874165e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001066276890924,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0001122840694733,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,8.293276187032461e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001122841422329,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0005326234386302,287.50079345703125,294.1499938964844,300.14556884765625,295.1388244628906,300.0244445800781,300.1614074707031,284.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.178485658532736e-08,0.0011361236684024,-0.0560498535633087,0.0,0.0,0.0,-0.0156124653294682,60.0,22.14449691772461,0.0,-8.80090809118883e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001066276890924,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0001122840694733,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,8.293276187032461e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001122841422329,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0005326234386302,287.50079345703125,294.1499938964844,300.14556884765625,295.1388244628906,300.0244445800781,300.1614074707031,284.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.178485658532736e-08,0.0011361236684024,-0.0560498535633087,0.0,0.0,0.0,-0.0156124653294682,60.0,22.14449691772461,0.0,-8.80090809118883e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
