time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,0.0001066278709913,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0001122842586482,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,8.29329073894769e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0001122843314078,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0005326243699528,287.4820861816406,294.1499938964844,300.137939453125,295.14337158203125,300.025634765625,300.1536560058594,284.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361461365595,2.1785044879152338e-08,0.001136124250479,-0.0560503453016281,0.0,0.0,0.0,-0.0156125538051128,60.0,22.1162223815918,0.0,-8.800932960184583e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.0001066479017026,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0001123053516494,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,8.294848521472886e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001123054244089,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0005327244289219,287.4635314941406,294.1499938964844,300.1303100585937,295.1478271484375,300.0267028808594,300.1459655761719,284.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363609228283,2.1809970718322802e-08,0.0011363390367478,-0.0561153590679168,0.0,0.0,0.0,-0.015624918974936,60.0,22.08890151977539,0.0,-8.804235562820396e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0001066731347236,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0001123319234466,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,8.296810847241431e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0001123319889302,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0005328505067154,287.4267883300781,294.1499938964844,300.1151428222656,295.1564025878906,300.02850341796875,300.13067626953125,284.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366280959919,2.184134118010661e-08,0.0011366063263267,-0.0561971813440322,0.0,0.0,0.0,-0.015640465542674,60.0,22.0373477935791,0.0,-8.808392237824594e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0001066731347236,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0001123319234466,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,8.296810847241431e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0001123319889302,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0005328505067154,287.4267883300781,294.1499938964844,300.1151428222656,295.1564025878906,300.02850341796875,300.13067626953125,284.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366280959919,2.184134118010661e-08,0.0011366063263267,-0.0561971813440322,0.0,0.0,0.0,-0.015640465542674,60.0,22.0373477935791,0.0,-8.808392237824594e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0001067084958776,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0001123691617976,299.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,8.299561159219593e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0001123692272813,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.000533027225174,287.3904113769531,294.1499938964844,300.1000061035156,295.1644592285156,300.030029296875,300.11541748046875,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370036518201,2.1885336209948043e-08,0.0011369817657396,-0.0563119351863861,0.0,0.0,0.0,-0.0156622715294361,60.0,21.988636016845703,0.0,-8.81422437259971e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0001067084958776,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0001123691617976,299.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,8.299561159219593e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0001123692272813,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.000533027225174,287.3904113769531,294.1499938964844,300.1000061035156,295.1644592285156,300.030029296875,300.11541748046875,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370036518201,2.1885336209948043e-08,0.0011369817657396,-0.0563119351863861,0.0,0.0,0.0,-0.0156622715294361,60.0,21.988636016845703,0.0,-8.81422437259971e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001067918638,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0001124569535022,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,8.306045492645353e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0001124570262618,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0005334437009878,287.3544616699219,294.1499938964844,300.0848693847656,295.1719665527344,300.0311889648437,300.1002197265625,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378917843103,2.1989158938140463e-08,0.0011378697818145,-0.056582722812891,0.0,0.0,0.0,-0.0157137438654899,60.0,21.94696807861328,0.0,-8.82799326973327e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001067918638,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0001124569535022,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,8.306045492645353e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0001124570262618,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0005334437009878,287.3544616699219,294.1499938964844,300.0848693847656,295.1719665527344,300.0311889648437,300.1002197265625,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378917843103,2.1989158938140463e-08,0.0011378697818145,-0.056582722812891,0.0,0.0,0.0,-0.0157137438654899,60.0,21.94696807861328,0.0,-8.82799326973327e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001068927085725,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001125631461036,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,8.313888247357681e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001125632115872,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.000533947488293,287.3189392089844,294.1499938964844,300.0697021484375,295.17889404296875,300.0320129394531,300.0849609375,284.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389662977308,2.2114750919399746e-08,0.0011389441788196,-0.0569102726876735,0.0,0.0,0.0,-0.0157760065048933,60.0,21.91118621826172,0.0,-8.844664023399673e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001068927085725,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001125631461036,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,8.313888247357681e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001125632115872,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.000533947488293,287.3189392089844,294.1499938964844,300.0697021484375,295.17889404296875,300.0320129394531,300.0849609375,284.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389662977308,2.2114750919399746e-08,0.0011389441788196,-0.0569102726876735,0.0,0.0,0.0,-0.0157760065048933,60.0,21.91118621826172,0.0,-8.844664023399673e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001069439676939,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001126171264331,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,8.317874744534492e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0001126171919167,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0005342035437934,287.30126953125,294.1499938964844,300.06207275390625,295.18212890625,300.0323181152344,300.07733154296875,284.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395121691748,2.2178593184207784e-08,0.0011394899338483,-0.0570767670869827,0.0,0.0,0.0,-0.0158076547086238,60.0,21.894695281982425,0.0,-8.85314435095097e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001069875652319,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0001126630304497,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,8.321266068378463e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0001126631032093,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0005344213568605,287.28375244140625,294.1499938964844,300.054443359375,295.1851806640625,300.03253173828125,300.0697021484375,284.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399762006476,2.2232887531004053e-08,0.0011399539653211,-0.0572183616459369,0.0,0.0,0.0,-0.0158345699310302,60.0,21.87822151184082,0.0,-8.860359912432615e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001070517828338,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,0.0001127306604757,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,8.326260285684839e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001127307259594,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0005347421974875,287.2489624023437,294.1499938964844,300.0390625,295.1908264160156,300.0327453613281,300.0543212890625,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406601406633,2.2312846681415976e-08,0.0011406377889215,-0.0574268773198127,0.0,0.0,0.0,-0.015874208882451,60.0,21.843616485595703,0.0,-8.870991052845056e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001070517828338,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,0.0001127306604757,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,8.326260285684839e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0001127307259594,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0005347421974875,287.2489624023437,294.1499938964844,300.0390625,295.1908264160156,300.0327453613281,300.0543212890625,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406601406633,2.2312846681415976e-08,0.0011406377889215,-0.0574268773198127,0.0,0.0,0.0,-0.015874208882451,60.0,21.843616485595703,0.0,-8.870991052845056e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0001070802318281,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0001127606228692,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,8.328472904395312e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0001127606883528,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0005348843988031,287.21466064453125,294.1499938964844,300.02349853515625,295.1957092285156,300.0326232910156,300.0388488769531,284.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409631697461,2.2348235262370508e-08,0.0011409408180043,-0.0575191602110862,0.0,0.0,0.0,-0.0158917549997568,60.0,21.804893493652344,0.0,-8.875698398469468e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0001070802318281,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0001127606228692,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,8.328472904395312e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0001127606883528,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0005348843988031,287.21466064453125,294.1499938964844,300.02349853515625,295.1957092285156,300.0326232910156,300.0388488769531,284.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409631697461,2.2348235262370508e-08,0.0011409408180043,-0.0575191602110862,0.0,0.0,0.0,-0.0158917549997568,60.0,21.804893493652344,0.0,-8.875698398469468e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0001070746147888,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0001127547002397,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,8.3280356193427e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001127547657233,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0005348563427105,287.1807861328125,294.1499938964844,300.0077514648437,295.1998596191406,300.0321960449219,300.02325439453125,284.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114090309944,2.234116713850653e-08,0.0011408807476982,-0.0575007311999797,0.0,0.0,0.0,-0.0158882532268762,60.0,21.761409759521484,0.0,-8.874758350430056e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0001070746147888,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0001127547002397,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,8.3280356193427e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001127547657233,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0005348563427105,287.1807861328125,294.1499938964844,300.0077514648437,295.1998596191406,300.0321960449219,300.02325439453125,284.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114090309944,2.234116713850653e-08,0.0011408807476982,-0.0575007311999797,0.0,0.0,0.0,-0.0158882532268762,60.0,21.761409759521484,0.0,-8.874758350430056e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0001070346770575,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0001127126452047,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,8.324929513037205e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001127127106883,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0005346569232642,287.1473999023437,294.1499938964844,299.99176025390625,295.20318603515625,300.03143310546875,300.0074768066406,284.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404766701161,2.2291335000090843e-08,0.0011404544347897,-0.0573707781732082,0.0,0.0,0.0,-0.0158635471016168,60.0,21.71209716796875,0.0,-8.868130407790886e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0001070346770575,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0001127126452047,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,8.324929513037205e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001127127106883,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0005346569232642,287.1473999023437,294.1499938964844,299.99176025390625,295.20318603515625,300.03143310546875,300.0074768066406,284.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404766701161,2.2291335000090843e-08,0.0011404544347897,-0.0573707781732082,0.0,0.0,0.0,-0.0158635471016168,60.0,21.71209716796875,0.0,-8.868130407790886e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,0.00010700711573,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,0.0001126836214098,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,8.322786015924066e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0001126836868934,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0005345192621462,287.1308288574219,294.1499938964844,299.983642578125,295.2045288085937,300.03094482421875,299.99951171875,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401826050132,2.2256958942534772e-08,0.0011401603696867,-0.057281132787466,0.0,0.0,0.0,-0.0158465057611465,60.0,21.685903549194336,0.0,-8.863559486371744e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0001069729478331,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0001126476417994,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,8.320128108607605e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,0.000112647707283,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0005343485972844,287.1144104003906,294.1499938964844,299.9754638671875,295.2056579589844,300.0303955078125,299.9914855957031,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398182250559,2.221435124738491e-08,0.0011397959897294,-0.0571700222790241,0.0,0.0,0.0,-0.0158253833651542,60.0,21.658424377441406,0.0,-8.857896460767736e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,0.0001068939673132,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0001125644776038,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,8.31398501759395e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0001125645358115,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0005339541239663,287.0819091796875,294.1499938964844,299.9588623046875,295.20721435546875,300.029052734375,299.9752197265625,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.211587357692224e-08,0.001138954074122,-0.0569131970405578,0.0,0.0,0.0,-0.0157765634357929,60.0,21.600414276123047,0.0,-8.844813237374184e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,0.0001068939673132,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0001125644776038,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,8.31398501759395e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0001125645358115,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0005339541239663,287.0819091796875,294.1499938964844,299.9588623046875,295.20721435546875,300.029052734375,299.9752197265625,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.211587357692224e-08,0.001138954074122,-0.0569131970405578,0.0,0.0,0.0,-0.0157765634357929,60.0,21.600414276123047,0.0,-8.844813237374184e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,0.0001068067722371,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.0001124726550187,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,8.30720309750177e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0001124727132264,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0005335186142474,287.04986572265625,294.1499938964844,299.94189453125,295.2078552246094,300.02740478515625,299.9586486816406,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007153432923587e-08,0.0011380246141925,-0.0566296502947807,0.0,0.0,0.0,-0.0157226677983999,60.0,21.5394229888916,0.0,-8.830380693325426e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,0.0001068067722371,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.0001124726550187,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,8.30720309750177e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0001124727132264,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0005335186142474,287.04986572265625,294.1499938964844,299.94189453125,295.2078552246094,300.02740478515625,299.9586486816406,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007153432923587e-08,0.0011380246141925,-0.0566296502947807,0.0,0.0,0.0,-0.0157226677983999,60.0,21.5394229888916,0.0,-8.830380693325426e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,0.0001067161429091,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001123772162827,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,8.300154149765149e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,0.0001123772817663,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0005330659914761,287.018310546875,294.1499938964844,299.92449951171875,295.20751953125,300.0254211425781,299.9417419433594,284.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894162927083016e-08,0.0011370584834367,-0.0563349537551403,0.0,0.0,0.0,-0.0156666543334722,60.0,21.476299285888672,0.0,-8.815393925942774e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,0.0001067161429091,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001123772162827,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,8.300154149765149e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,0.0001123772817663,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0005330659914761,287.018310546875,294.1499938964844,299.92449951171875,295.20751953125,300.0254211425781,299.9417419433594,284.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894162927083016e-08,0.0011370584834367,-0.0563349537551403,0.0,0.0,0.0,-0.0156666543334722,60.0,21.476299285888672,0.0,-8.815393925942774e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,0.0001066247859853,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,0.0001122810135711,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,8.293048449559137e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,0.0001122810790548,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,0.0005326097016222,286.9872436523437,294.1499938964844,299.9066467285156,295.20611572265625,300.02313232421875,299.9244079589844,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780262926540672e-08,0.0011360847856849,-0.0560378730297088,0.0,0.0,0.0,-0.0156101901084184,60.0,21.411584854125977,0.0,-8.80029986660702e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,0.0001066247859853,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,0.0001122810135711,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,8.293048449559137e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,0.0001122810790548,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,0.0005326097016222,286.9872436523437,294.1499938964844,299.9066467285156,295.20611572265625,300.02313232421875,299.9244079589844,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780262926540672e-08,0.0011360847856849,-0.0560378730297088,0.0,0.0,0.0,-0.0156101901084184,60.0,21.411584854125977,0.0,-8.80029986660702e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,0.0001065791220753,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001122329267673,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,8.289496327051893e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.0001122329849749,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,0.0005323815857991,286.97186279296875,294.1499938964844,299.8975524902344,295.2050476074219,300.0218811035156,299.91558837890625,284.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723325360767376e-08,0.001135597936809,-0.05588935688138,0.0,0.0,0.0,-0.015581963583827,60.0,21.37873649597168,0.0,-8.792758876552399e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,0.0001065335818566,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001121849709306,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,8.285954390885308e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420593261719,0.0,0.0,0.0001121850291383,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17657470703125,0.0,0.0,0.0005321541102603,286.9566345214844,294.1499938964844,299.8883056640625,295.20367431640625,300.0205383300781,299.9066467285156,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666547667109626e-08,0.001135112484917,-0.0557412505149841,0.0,0.0,0.0,-0.0155538162216544,60.0,21.345521926879883,0.0,-8.785242044950794e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,0.0001064429234247,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0001120895103667,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,8.278903260361403e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0001120895685744,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.000531701312866,286.9264831542969,294.1499938964844,299.86944580078125,295.2001037597656,300.0176086425781,299.88836669921875,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464347660541,0.0,0.0,0.0,-0.0154977887868881,60.0,21.27799224853516,0.0,-8.770290094162193e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,0.0001064429234247,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0001120895103667,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,8.278903260361403e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0001120895685744,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.000531701312866,286.9264831542969,294.1499938964844,299.86944580078125,295.2001037597656,300.0176086425781,299.88836669921875,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464347660541,0.0,0.0,0.0,-0.0154977887868881,60.0,21.27799224853516,0.0,-8.770290094162193e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,0.0001063529853126,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.0001119947919505,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,8.271907427115366e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947265625,0.0,0.0,0.0001119948501582,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0005312521243467,286.8968200683594,294.1499938964844,299.8500061035156,295.1953430175781,300.0143737792969,299.8695983886719,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332089779898,2.1441392661358805e-08,0.0011331874411553,-0.055153913795948,0.0,0.0,0.0,-0.0154422000050544,60.0,21.209089279174805,0.0,-8.7554674621515e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,0.0001063529853126,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.0001119947919505,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,8.271907427115366e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947265625,0.0,0.0,0.0001119948501582,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0005312521243467,286.8968200683594,294.1499938964844,299.8500061035156,295.1953430175781,300.0143737792969,299.8695983886719,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332089779898,2.1441392661358805e-08,0.0011331874411553,-0.055153913795948,0.0,0.0,0.0,-0.0154422000050544,60.0,21.209089279174805,0.0,-8.7554674621515e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0001062671508407,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0001119044027291,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,8.265231736004353e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001119044609367,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.0005308233667165,286.8677062988281,294.1499938964844,299.8302001953125,295.189697265625,300.0107421875,299.8503112792969,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322937207296,2.1334377819925976e-08,0.0011322723003104,-0.0548747330904006,0.0,0.0,0.0,-0.0153891472145915,60.0,21.13922882080078,0.0,-8.741332635509026e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0001062671508407,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0001119044027291,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,8.265231736004353e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001119044609367,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.0005308233667165,286.8677062988281,294.1499938964844,299.8302001953125,295.189697265625,300.0107421875,299.8503112792969,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322937207296,2.1334377819925976e-08,0.0011322723003104,-0.0548747330904006,0.0,0.0,0.0,-0.0153891472145915,60.0,21.13922882080078,0.0,-8.741332635509026e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,0.0001061882358044,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0001118213040172,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438842773437,0.0,0.0,8.259093738161027e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0001118213622248,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,0.0005304292426444,286.8390197753906,294.1499938964844,299.81024169921875,295.1834411621094,300.0068359375,299.83074951171875,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235988967305275e-08,0.0011314310831949,-0.0546180456876754,0.0,0.0,0.0,-0.0153403719887137,60.0,21.06938934326172,0.0,-8.728348177555746e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
