time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,0.0001061882358044,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0001118213040172,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438842773437,0.0,0.0,8.259093738161027e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0001118213622248,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,0.0005304292426444,286.8390197753906,294.1499938964844,299.81024169921875,295.1834411621094,300.0068359375,299.83074951171875,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235988967305275e-08,0.0011314310831949,-0.0546180456876754,0.0,0.0,0.0,-0.0153403719887137,60.0,21.06938934326172,0.0,-8.728348177555746e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.000106151055661,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001117821520892,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.032470703125,0.0,0.0,8.256202272605151e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0001117822102969,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.0005302435602061,286.8248291015625,294.1499938964844,299.8002319335937,295.1800842285156,300.0047607421875,299.8208923339844,285.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189634935581125e-08,0.0011310349218547,-0.0544971078634262,0.0,0.0,0.0,-0.0153173934668302,60.0,21.0345401763916,0.0,-8.722233957314529e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0001061150251189,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001117442152462,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211181640625,0.0,0.0,8.253399573732167e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.025634765625,0.0,0.0,0.0001117442661779,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0005300635821186,286.81072998046875,294.1499938964844,299.7901611328125,295.1766357421875,300.00262451171875,299.8110046386719,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306719388812,2.1144709094755854e-08,0.001130650867708,-0.0543798953294754,0.0,0.0,0.0,-0.0152951218187808,60.0,20.999717712402344,0.0,-8.716310162526497e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0001060443610185,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,0.0001116697967518,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,8.247903315350413e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001116698476835,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347595214844,0.0,0.0,0.0005297106108628,286.7828674316406,294.1499938964844,299.7699890136719,295.1693115234375,299.9981384277344,299.79107666015625,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056600019164762e-08,0.0011298975441604,-0.0541500076651573,0.0,0.0,0.0,-0.0152514418587088,60.0,20.930179595947266,0.0,-8.70469776259597e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0001060443610185,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,0.0001116697967518,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,8.247903315350413e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001116698476835,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347595214844,0.0,0.0,0.0005297106108628,286.7828674316406,294.1499938964844,299.7699890136719,295.1693115234375,299.9981384277344,299.79107666015625,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056600019164762e-08,0.0011298975441604,-0.0541500076651573,0.0,0.0,0.0,-0.0152514418587088,60.0,20.930179595947266,0.0,-8.70469776259597e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,0.0001059728092513,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0001115944542107,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,8.242337935371324e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,0.0001115945051424,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0005293532740324,286.75543212890625,294.1499938964844,299.7497253417969,295.1615295410156,299.99334716796875,299.7710266113281,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.096739315504692e-08,0.0011291347909718,-0.0539172478020191,0.0,0.0,0.0,-0.0152072189375758,60.0,20.860475540161133,0.0,-8.692948938460179e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,0.0001059728092513,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0001115944542107,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,8.242337935371324e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,0.0001115945051424,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0005293532740324,286.75543212890625,294.1499938964844,299.7497253417969,295.1615295410156,299.99334716796875,299.7710266113281,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.096739315504692e-08,0.0011291347909718,-0.0539172478020191,0.0,0.0,0.0,-0.0152072189375758,60.0,20.860475540161133,0.0,-8.692948938460179e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,0.000105896993773,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.0001115146151278,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,8.236440771725029e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,0.0001115146660595,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,0.0005289745749905,286.7284545898437,294.1499938964844,299.7293701171875,295.15338134765625,299.98828125,299.7508850097656,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.08728625494814e-08,0.0011283266358077,-0.0536705926060676,0.0,0.0,0.0,-0.0151603575795888,60.0,20.79022789001465,0.0,-8.680507335157017e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,0.000105896993773,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.0001115146151278,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,8.236440771725029e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,0.0001115146660595,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,0.0005289745749905,286.7284545898437,294.1499938964844,299.7293701171875,295.15338134765625,299.98828125,299.7508850097656,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.08728625494814e-08,0.0011283266358077,-0.0536705926060676,0.0,0.0,0.0,-0.0151603575795888,60.0,20.79022789001465,0.0,-8.680507335157017e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0001058138514054,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0001114270635298,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,8.229974628193304e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0001114271144615,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,0.0005285593215376,286.70196533203125,294.1499938964844,299.7089538574219,295.14483642578125,299.9828796386719,299.73065185546875,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769212127902392e-08,0.001127440482378,-0.0534001253545284,0.0,0.0,0.0,-0.0151089737191796,60.0,20.71894645690918,0.0,-8.666876283314195e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0001058138514054,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0001114270635298,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,8.229974628193304e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0001114271144615,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,0.0005285593215376,286.70196533203125,294.1499938964844,299.7089538574219,295.14483642578125,299.9828796386719,299.73065185546875,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769212127902392e-08,0.001127440482378,-0.0534001253545284,0.0,0.0,0.0,-0.0151089737191796,60.0,20.71894645690918,0.0,-8.666876283314195e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363098144531,0.0,0.0,0.0001057687404681,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,0.0001113795588025,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,8.226465433835983e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,0.0001113796097342,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560852050781,0.0,0.0,0.0005283339996822,286.6888732910156,294.1499938964844,299.69873046875,295.14044189453125,299.9800720214844,299.72052001953125,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269804090261,2.0712976223080666e-08,0.0011269596870988,-0.0532533749938011,0.0,0.0,0.0,-0.015081095509231,60.0,20.682790756225582,0.0,-8.659484507234083e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92547607421875,0.0,0.0,0.0001057209301507,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0001113292091758,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,8.222746691899374e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151611328125,0.0,0.0,0.0001113292601075,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,0.0005280951736494,286.6759033203125,294.1499938964844,299.6885070800781,295.135986328125,299.9771728515625,299.7103576660156,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264707427471,2.0653372345691423e-08,0.0011264501372352,-0.0530978366732597,0.0,0.0,0.0,-0.0150515483692288,60.0,20.64623260498047,0.0,-8.651654326286008e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,0.0001056169130606,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001112196841859,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,8.214657282223925e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,0.0001112197278416,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0005275756702758,286.6502685546875,294.1499938964844,299.66796875,295.1268920898437,299.9712219238281,299.6900329589844,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.05237160599836e-08,0.0011253416305407,-0.0527594797313213,0.0,0.0,0.0,-0.0149872731417417,60.0,20.571840286254883,0.0,-8.634632564508139e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,0.0001056169130606,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001112196841859,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,8.214657282223925e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,0.0001112197278416,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0005275756702758,286.6502685546875,294.1499938964844,299.66796875,295.1268920898437,299.9712219238281,299.6900329589844,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.05237160599836e-08,0.0011253416305407,-0.0527594797313213,0.0,0.0,0.0,-0.0149872731417417,60.0,20.571840286254883,0.0,-8.634632564508139e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001055017128237,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,0.0001110983648686,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,8.205696212826297e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0001110984158003,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.00052700022934,286.6251220703125,294.1499938964844,299.6474304199219,295.1175842285156,299.9649658203125,299.669677734375,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380111820372804e-08,0.0011241137981414,-0.0523846969008445,0.0,0.0,0.0,-0.0149160828441381,60.0,20.49563980102539,0.0,-8.615799629296816e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001055017128237,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,0.0001110983648686,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,8.205696212826297e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0001110984158003,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.00052700022934,286.6251220703125,294.1499938964844,299.6474304199219,295.1175842285156,299.9649658203125,299.669677734375,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380111820372804e-08,0.0011241137981414,-0.0523846969008445,0.0,0.0,0.0,-0.0149160828441381,60.0,20.49563980102539,0.0,-8.615799629296816e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001053770902217,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534851074219,0.0,0.0,0.0001109671356971,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,8.196003909688443e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,0.0001109671793528,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0005263777566142,286.60040283203125,294.1499938964844,299.6268615722656,295.1081237792969,299.9584350585937,299.6492919921875,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.022477829655145e-08,0.00112278573215,-0.0519792847335338,0.0,0.0,0.0,-0.0148390782997012,60.0,20.41781234741211,0.0,-8.59545110643012e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001053770902217,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534851074219,0.0,0.0,0.0001109671356971,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,8.196003909688443e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,0.0001109671793528,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0005263777566142,286.60040283203125,294.1499938964844,299.6268615722656,295.1081237792969,299.9584350585937,299.6492919921875,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.022477829655145e-08,0.00112278573215,-0.0519792847335338,0.0,0.0,0.0,-0.0148390782997012,60.0,20.41781234741211,0.0,-8.59545110643012e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,0.0001052468287525,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.0001108299620682,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,8.185872138710693e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0001108300129999,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0005257271695882,286.576171875,294.1499938964844,299.6062927246094,295.0985412597656,299.9516296386719,299.62890625,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062417505073443e-08,0.0011213975958526,-0.0515555031597614,0.0,0.0,0.0,-0.0147585896775126,60.0,20.338836669921875,0.0,-8.5742080102591e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,0.0001052468287525,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.0001108299620682,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,8.185872138710693e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0001108300129999,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0005257271695882,286.576171875,294.1499938964844,299.6062927246094,295.0985412597656,299.9516296386719,299.62890625,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062417505073443e-08,0.0011213975958526,-0.0515555031597614,0.0,0.0,0.0,-0.0147585896775126,60.0,20.338836669921875,0.0,-8.5742080102591e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.000105181337858,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,0.0001107610005419,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,8.180778240785003e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,0.0001107610441977,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0005254000425338,286.564208984375,294.1499938964844,299.5960388183594,295.0937194824219,299.9481201171875,299.61871337890625,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207195930182,1.9980788579232467e-08,0.0011206996859982,-0.0513424314558506,0.0,0.0,0.0,-0.014718122780323,60.0,20.299161911010746,0.0,-8.56353778999619e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,0.0001051167637342,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0001106929921661,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,8.175755647243932e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0001106930430978,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.000525077455677,286.5523986816406,294.1499938964844,299.58575439453125,295.0888671875,299.9445495605469,299.6085510253906,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200313456356,1.9900296521768723e-08,0.0011200114386156,-0.0511323176324367,0.0,0.0,0.0,-0.0146782202646136,60.0,20.25955009460449,0.0,-8.553022468049677e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001049944694386,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0001105642149923,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,8.16624378785491e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.000110564258648,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0005244666244834,286.529052734375,294.1499938964844,299.5652160644531,295.0791931152344,299.9372253417969,299.5881652832031,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344007492065,0.0,0.0,0.0,-0.0146026536822319,60.0,20.18099403381348,0.0,-8.533127271448394e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001049944694386,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0001105642149923,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,8.16624378785491e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.000110564258648,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0005244666244834,286.529052734375,294.1499938964844,299.5652160644531,295.0791931152344,299.9372253417969,299.5881652832031,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344007492065,0.0,0.0,0.0,-0.0146026536822319,60.0,20.18099403381348,0.0,-8.533127271448394e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001048898775479,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,0.0001104540788219,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,8.158108539646491e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714538574219,0.0,0.0,0.0001104541224776,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0005239442107267,286.5061950683594,294.1499938964844,299.5447082519531,295.0695495605469,299.9296264648437,299.5678100585937,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617493407508852e-08,0.0011175933759659,-0.050394058227539,0.0,0.0,0.0,-0.0145380236208438,60.0,20.10466384887696,0.0,-8.51612966812354e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001048898775479,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,0.0001104540788219,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,8.158108539646491e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714538574219,0.0,0.0,0.0001104541224776,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.0005239442107267,286.5061950683594,294.1499938964844,299.5447082519531,295.0695495605469,299.9296264648437,299.5678100585937,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617493407508852e-08,0.0011175933759659,-0.050394058227539,0.0,0.0,0.0,-0.0145380236208438,60.0,20.10466384887696,0.0,-8.51612966812354e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001048135090968,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,0.0001103736503864,299.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,8.152168447850272e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001103737013181,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0005235627759248,286.4837646484375,294.1499938964844,299.5242614746094,295.0599670410156,299.9217834472656,299.5474853515625,285.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167988413944,1.952228600998751e-08,0.0011167792836204,-0.050145499408245,0.0,0.0,0.0,-0.0144908251240849,60.0,20.032320022583008,0.0,-8.503727144670847e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001048135090968,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,0.0001103736503864,299.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,8.152168447850272e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001103737013181,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0005235627759248,286.4837646484375,294.1499938964844,299.5242614746094,295.0599670410156,299.9217834472656,299.5474853515625,285.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167988413944,1.952228600998751e-08,0.0011167792836204,-0.050145499408245,0.0,0.0,0.0,-0.0144908251240849,60.0,20.032320022583008,0.0,-8.503727144670847e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001047501937136,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001103069807868,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,8.147244079736993e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,0.0001103070244425,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.000523246533703,286.4617614746094,294.1499938964844,299.5038757324219,295.050537109375,299.9136657714844,299.52716064453125,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161238653585,1.944335181747192e-08,0.0011161044239997,-0.0499394163489341,0.0,0.0,0.0,-0.0144516946747899,60.0,19.96382141113281,0.0,-8.493451275626286e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001047501937136,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001103069807868,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,8.147244079736993e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,0.0001103070244425,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.000523246533703,286.4617614746094,294.1499938964844,299.5038757324219,295.050537109375,299.9136657714844,299.52716064453125,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161238653585,1.944335181747192e-08,0.0011161044239997,-0.0499394163489341,0.0,0.0,0.0,-0.0144516946747899,60.0,19.96382141113281,0.0,-8.493451275626286e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0001047188707161,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001102739988709,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,8.144808089127764e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,0.0001102740425267,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,0.0005230900715105,286.450927734375,294.1499938964844,299.4936828613281,295.0458679199219,299.9095153808594,299.5169982910156,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404300388714543e-08,0.0011157705448567,-0.0498374588787555,0.0,0.0,0.0,-0.0144323352724313,60.0,19.930444717407227,0.0,-8.48836947398013e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.000104687984276,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,0.0001102414753404,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,8.142405567923561e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0001102415189961,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0005229358212091,286.4402160644531,294.1499938964844,299.4835510253906,295.041259765625,299.9053039550781,299.5068664550781,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365797854220546e-08,0.0011154413223266,-0.0497369319200515,0.0,0.0,0.0,-0.0144132478162646,60.0,19.89743423461914,0.0,-8.483360858235758e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001046270772349,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.000110177337774,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,8.137668191920966e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0001101773814298,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0005226315697655,286.41912841796875,294.1499938964844,299.4632873535156,295.0321960449219,299.896728515625,299.4866638183594,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289858599336185e-08,0.0011147920740768,-0.0495386570692062,0.0,0.0,0.0,-0.0143756018951535,60.0,19.83235549926757,0.0,-8.473487156379633e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001046270772349,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.000110177337774,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,8.137668191920966e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0001101773814298,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0005226315697655,286.41912841796875,294.1499938964844,299.4632873535156,295.0321960449219,299.896728515625,299.4866638183594,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289858599336185e-08,0.0011147920740768,-0.0495386570692062,0.0,0.0,0.0,-0.0143756018951535,60.0,19.83235549926757,0.0,-8.473487156379633e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.000104567145172,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001101142261177,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,8.133006485877559e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001101142624975,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.000522332265973,286.3984375,294.1499938964844,299.44317626953125,295.0234069824219,299.8879089355469,299.4665222167969,285.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141723953187,1.9215137925243653e-08,0.0011141531867906,-0.0493435598909854,0.0,0.0,0.0,-0.0143385604023933,60.0,19.76850700378418,0.0,-8.463776879352738e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.000104567145172,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001101142261177,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,8.133006485877559e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001101142624975,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.000522332265973,286.3984375,294.1499938964844,299.44317626953125,295.0234069824219,299.8879089355469,299.4665222167969,285.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141723953187,1.9215137925243653e-08,0.0011141531867906,-0.0493435598909854,0.0,0.0,0.0,-0.0143385604023933,60.0,19.76850700378418,0.0,-8.463776879352738e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001045079916366,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.0001100519366445,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,8.12840589787811e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0001100519730243,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,0.0005220368038862,286.3782043457031,294.1499938964844,299.4231262207031,295.0149230957031,299.8788452148437,299.44647216796875,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.914139247105595e-08,0.0011135226814076,-0.0491510033607482,0.0,0.0,0.0,-0.0143020013347268,60.0,19.70591926574707,0.0,-8.45419876327469e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001045079916366,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.0001100519366445,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,8.12840589787811e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0001100519730243,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,0.0005220368038862,286.3782043457031,294.1499938964844,299.4231262207031,295.0149230957031,299.8788452148437,299.44647216796875,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.914139247105595e-08,0.0011135226814076,-0.0491510033607482,0.0,0.0,0.0,-0.0143020013347268,60.0,19.70591926574707,0.0,-8.45419876327469e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
