time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.0001044496093527,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001099904548027,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,8.123864972731099e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0001099904911825,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,0.0005217451835051,286.3584289550781,294.1499938964844,299.4032287597656,295.0068054199219,299.8695373535156,299.4265441894531,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129194172099,1.906860447320469e-08,0.0011129003250971,-0.0489609390497207,0.0,0.0,0.0,-0.0142659172415733,60.0,19.6446590423584,0.0,-8.44475067651729e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.0001044496093527,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001099904548027,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,8.123864972731099e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0001099904911825,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,0.0005217451835051,286.3584289550781,294.1499938964844,299.4032287597656,295.0068054199219,299.8695373535156,299.4265441894531,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129194172099,1.906860447320469e-08,0.0011129003250971,-0.0489609390497207,0.0,0.0,0.0,-0.0142659172415733,60.0,19.6446590423584,0.0,-8.44475067651729e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.0001044207965605,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0001099601140595,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,8.12162397778593e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,0.0001099601577152,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,0.0005216012941673,286.3487854003906,294.1499938964844,299.3933410644531,295.0028686523437,299.8647766113281,299.4166564941406,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126123135909,1.9032686537912014e-08,0.0011125932214781,-0.0488671511411666,0.0,0.0,0.0,-0.0142481112852692,60.0,19.614784240722656,0.0,-8.440090226713438e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,0.0001043921656673,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001099299624911,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,8.119396807160228e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001099300061468,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,0.0005214582779444,286.3392639160156,294.1499938964844,299.3834533691406,294.99908447265625,299.85992431640625,299.40679931640625,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123070726171,1.8996988870867423e-08,0.0011122880969196,-0.0487739332020282,0.0,0.0,0.0,-0.0142304152250289,60.0,19.585289001464844,0.0,-8.435459619704488e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0001043353113345,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001098700959119,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,8.114975207718089e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001098701395676,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,0.0005211743409745,286.3204650878906,294.1499938964844,299.3638610839844,294.9918212890625,299.85015869140625,299.3871459960937,285.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117008980363,1.892611045661852e-08,0.0011116820387542,-0.0485888496041297,0.0,0.0,0.0,-0.0141952782869338,60.0,19.527061462402344,0.0,-8.426269459960167e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0001043353113345,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001098700959119,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,8.114975207718089e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001098701395676,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,0.0005211743409745,286.3204650878906,294.1499938964844,299.3638610839844,294.9918212890625,299.85015869140625,299.3871459960937,285.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117008980363,1.892611045661852e-08,0.0011116820387542,-0.0485888496041297,0.0,0.0,0.0,-0.0141952782869338,60.0,19.527061462402344,0.0,-8.426269459960167e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0001042794683598,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001098112843465,299.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,8.110631461022422e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001098113280022,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0005208954098634,286.3021240234375,294.1499938964844,299.3443908691406,294.98504638671875,299.8401794433594,299.3676452636719,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111055500805,1.8856484373941385e-08,0.0011110866907984,-0.0484070293605327,0.0,0.0,0.0,-0.0141607616096735,60.0,19.47049903869629,0.0,-8.417246988301488e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,0.0001042794683598,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001098112843465,299.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,8.110631461022422e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001098113280022,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0005208954098634,286.3021240234375,294.1499938964844,299.3443908691406,294.98504638671875,299.8401794433594,299.3676452636719,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111055500805,1.8856484373941385e-08,0.0011110866907984,-0.0484070293605327,0.0,0.0,0.0,-0.0141607616096735,60.0,19.47049903869629,0.0,-8.417246988301488e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001042247167788,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001097536296583,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,8.10637284303084e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0001097536660381,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,0.0005206219502724,286.2842102050781,294.1499938964844,299.3251037597656,294.97882080078125,299.8300170898437,299.34832763671875,285.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105219600722,1.878822430967375e-08,0.0011105032172054,-0.048228770494461,0.0,0.0,0.0,-0.0141269229352474,60.0,19.41555404663086,0.0,-8.408404994497688e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001042247167788,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001097536296583,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,8.10637284303084e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0001097536660381,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,0.0005206219502724,286.2842102050781,294.1499938964844,299.3251037597656,294.97882080078125,299.8300170898437,299.34832763671875,285.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105219600722,1.878822430967375e-08,0.0011105032172054,-0.048228770494461,0.0,0.0,0.0,-0.0141269229352474,60.0,19.41555404663086,0.0,-8.408404994497688e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0001041710565914,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0001096971245715,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,8.102199353743345e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,0.0001096971609513,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,0.0005203539039939,286.2666320800781,294.1499938964844,299.3060302734375,294.97320556640625,299.8197021484375,299.3291320800781,285.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950011596,1.8721323158388266e-08,0.0011099312687292,-0.0480540581047534,0.0,0.0,0.0,-0.0140937585383653,60.0,19.3620662689209,0.0,-8.399744899634244e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0001041710565914,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0001096971245715,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,8.102199353743345e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55682373046875,0.0,0.0,0.0001096971609513,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,0.0005203539039939,286.2666320800781,294.1499938964844,299.3060302734375,294.97320556640625,299.8197021484375,299.3291320800781,285.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950011596,1.8721323158388266e-08,0.0011099312687292,-0.0480540581047534,0.0,0.0,0.0,-0.0140937585383653,60.0,19.3620662689209,0.0,-8.399744899634244e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,0.0001041447976604,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0001096694759326,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,8.100156992441043e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,0.0001096695123123,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,0.0005202227621339,286.25799560546875,294.1499938964844,299.2965393066406,294.9706115722656,299.8144836425781,299.3196105957031,285.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096706148236,1.868859378362233e-08,0.0011096519883722,-0.0479685813188552,0.0,0.0,0.0,-0.0140775348991155,60.0,19.33607482910156,0.0,-8.395509354386378e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001041188879753,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0001096421910915,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,8.098141552181914e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001096422274713,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0005200933665037,286.2494506835937,294.1499938964844,299.2871398925781,294.9682006835937,299.8092346191406,299.31011962890625,285.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093944776803,1.8656288958140976e-08,0.0011093758512288,-0.047884214669466,0.0,0.0,0.0,-0.014061520807445,60.0,19.310487747192383,0.0,-8.391329942014637e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.0001040681454469,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001095887564588,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,8.094195072771981e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001095887928386,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.000519839930348,286.2325439453125,294.1499938964844,299.2684631347656,294.9638977050781,299.79864501953125,299.291259765625,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088529136031,1.8593025785662576e-08,0.001108834403567,-0.0477189943194389,0.0,0.0,0.0,-0.0140301557257771,60.0,19.26029586791992,0.0,-8.383148042412358e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.0001040681454469,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001095887564588,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,8.094195072771981e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001095887928386,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.000519839930348,286.2325439453125,294.1499938964844,299.2684631347656,294.9638977050781,299.79864501953125,299.291259765625,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088529136031,1.8593025785662576e-08,0.001108834403567,-0.0477189943194389,0.0,0.0,0.0,-0.0140301557257771,60.0,19.26029586791992,0.0,-8.383148042412358e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001040267743519,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001095451953005,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,8.09097764431499e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.0001095452316803,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0005196332931518,286.2160339355469,294.1499938964844,299.25,294.9603271484375,299.78790283203125,299.27264404296875,285.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144571211691e-08,0.0011083933059126,-0.0475842803716659,0.0,0.0,0.0,-0.0140045853331685,60.0,19.2130069732666,0.0,-8.376480309379988e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001040267743519,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001095451953005,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,8.09097764431499e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.0001095452316803,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0005196332931518,286.2160339355469,294.1499938964844,299.25,294.9603271484375,299.78790283203125,299.27264404296875,285.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144571211691e-08,0.0011083933059126,-0.0475842803716659,0.0,0.0,0.0,-0.0140045853331685,60.0,19.2130069732666,0.0,-8.376480309379988e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001040269926306,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0001095454208552,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,8.090994379017502e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.000109545457235,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,0.0005196343990974,286.19989013671875,294.1499938964844,299.2317810058594,294.9573059082031,299.7770080566406,299.2541809082031,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084136785939,1.854168019121971e-08,0.0011083951685577,-0.0475848950445652,0.0,0.0,0.0,-0.0140047008171677,60.0,19.172531127929688,0.0,-8.376510862717623e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001040269926306,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0001095454208552,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,8.090994379017502e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.000109545457235,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,0.0005196343990974,286.19989013671875,294.1499938964844,299.2317810058594,294.9573059082031,299.7770080566406,299.2541809082031,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084136785939,1.854168019121971e-08,0.0011083951685577,-0.0475848950445652,0.0,0.0,0.0,-0.0140047008171677,60.0,19.172531127929688,0.0,-8.376510862717623e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0001040859133354,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001096074702218,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,8.095576777122915e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001096075066016,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,0.0005199287552386,286.184326171875,294.1499938964844,299.2137756347656,294.9546813964844,299.765869140625,299.2359619140625,285.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090426705777,1.861506682132585e-08,0.0011090240441262,-0.0477765575051307,0.0,0.0,0.0,-0.0140410894528031,60.0,19.14266395568848,0.0,-8.385998029325492e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,0.0001040859133354,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001096074702218,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,8.095576777122915e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0001096075066016,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,0.0005199287552386,286.184326171875,294.1499938964844,299.2137756347656,294.9546813964844,299.765869140625,299.2359619140625,285.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090426705777,1.861506682132585e-08,0.0011090240441262,-0.0477765575051307,0.0,0.0,0.0,-0.0140410894528031,60.0,19.14266395568848,0.0,-8.385998029325492e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.000104095415736,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001096174673875,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,8.096315286820754e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.0001096175037673,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0005199762526899,286.176513671875,294.1499938964844,299.204833984375,294.9534912109375,299.76031494140625,299.2268371582031,285.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091462802141,1.8626888476092063e-08,0.0011091276537626,-0.0478074289858341,0.0,0.0,0.0,-0.0140469623729586,60.0,19.1267032623291,0.0,-8.387526406750112e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0001041532159433,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001096783380489,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,8.100811101030558e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001096783744287,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.000520264962688,286.1687316894531,294.1499938964844,299.1959533691406,294.952392578125,299.7547302246094,299.2177429199219,285.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097593232989,1.869889132422032e-08,0.0011097406968474,-0.0479954741895198,0.0,0.0,0.0,-0.0140826441347599,60.0,19.11272430419922,0.0,-8.396841622015928e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001043035299517,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001098366265068,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,8.112502109725028e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0001098366628866,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0005210158415138,286.1534729003906,294.1499938964844,299.1783447265625,294.9504089355469,299.74346923828125,299.19970703125,285.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113581713289,1.8886163744014084e-08,0.0011113391956314,-0.0484845340251922,0.0,0.0,0.0,-0.0141754681244492,60.0,19.09284782409668,0.0,-8.421092445587419e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001043035299517,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001098366265068,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,8.112502109725028e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0001098366628866,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0005210158415138,286.1534729003906,294.1499938964844,299.1783447265625,294.9504089355469,299.74346923828125,299.19970703125,285.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113581713289,1.8886163744014084e-08,0.0011113391956314,-0.0484845340251922,0.0,0.0,0.0,-0.0141754681244492,60.0,19.09284782409668,0.0,-8.421092445587419e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,0.0001044941454892,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001100373556255,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,8.12732832855545e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001100373920053,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0005219680606387,286.1384582519531,294.1499938964844,299.1609191894531,294.9487609863281,299.7320861816406,299.1817626953125,285.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133888037875,1.9123648442587186e-08,0.0011133697116747,-0.0491046756505966,0.0,0.0,0.0,-0.0142931994050741,60.0,19.081764221191406,0.0,-8.451895894268091e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,0.0001044941454892,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001100373556255,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,8.12732832855545e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001100373920053,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0005219680606387,286.1384582519531,294.1499938964844,299.1609191894531,294.9487609863281,299.7320861816406,299.1817626953125,285.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133888037875,1.9123648442587186e-08,0.0011133697116747,-0.0491046756505966,0.0,0.0,0.0,-0.0142931994050741,60.0,19.081764221191406,0.0,-8.451895894268091e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,0.0001047421174007,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0001102984824683,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,8.146614709403366e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.0001102985115721,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0005232067196629,286.1238708496094,294.1499938964844,299.1436462402344,294.9473571777344,299.7205505371094,299.1640625,285.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160318972542,1.943260308223671e-08,0.0011160124558955,-0.0499113537371158,0.0,0.0,0.0,-0.0144463656470179,60.0,19.08181381225586,0.0,-8.492052216979573e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,0.0001047421174007,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0001102984824683,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,8.146614709403366e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.0001102985115721,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0005232067196629,286.1238708496094,294.1499938964844,299.1436462402344,294.9473571777344,299.7205505371094,299.1640625,285.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160318972542,1.943260308223671e-08,0.0011160124558955,-0.0499113537371158,0.0,0.0,0.0,-0.0144463656470179,60.0,19.08181381225586,0.0,-8.492052216979573e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.000105006765807,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001105771734728,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,8.167198393493891e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001105772025766,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,0.0005245287320576,286.109619140625,294.1499938964844,299.1265563964844,294.9462585449219,299.7088317871094,299.1464538574219,285.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118850079365,1.976234109690722e-08,0.0011188302887603,-0.0507721975445747,0.0,0.0,0.0,-0.0146098220720887,60.0,19.08767890930176,0.0,-8.535015894040043e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.000105006765807,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001105771734728,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,8.167198393493891e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001105772025766,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,0.0005245287320576,286.109619140625,294.1499938964844,299.1265563964844,294.9462585449219,299.7088317871094,299.1464538574219,285.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118850079365,1.976234109690722e-08,0.0011188302887603,-0.0507721975445747,0.0,0.0,0.0,-0.0146098220720887,60.0,19.08767890930176,0.0,-8.535015894040043e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.000105158163933,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.000110736604256,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,8.178973803296685e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0001107366333599,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,0.0005252850241959,286.1026916503906,294.1499938964844,299.1180419921875,294.94580078125,299.702880859375,299.1377258300781,285.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204640613868,1.995098308782417e-08,0.0011204441543668,-0.0512646287679672,0.0,0.0,0.0,-0.0147033436223864,60.0,19.09464454650879,0.0,-8.559643305261488e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0001053038067766,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0001108899741666,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,8.190301741706207e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0001108900032704,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.0005260125617496,286.095703125,294.1499938964844,299.1095886230469,294.9454040527344,299.6969909667969,299.12896728515625,285.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112201704178,2.0132448597109945e-08,0.0011219969019293,-0.0517382957041263,0.0,0.0,0.0,-0.0147933093830943,60.0,19.100351333618164,0.0,-8.583367616665782e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001056350156432,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001112387471948,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,8.216062269639224e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001112387762987,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0005276669980958,286.0826110839844,294.1499938964844,299.0927734375,294.9447631835937,299.6847839355469,299.1117858886719,285.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125544309616,2.054512293625521e-08,0.0011255237041041,-0.052815344184637,0.0,0.0,0.0,-0.014997879974544,60.0,19.121728897094727,0.0,-8.637442050485333e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001056350156432,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001112387471948,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,8.216062269639224e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001112387762987,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0005276669980958,286.0826110839844,294.1499938964844,299.0927734375,294.9447631835937,299.6847839355469,299.1117858886719,285.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125544309616,2.054512293625521e-08,0.0011255237041041,-0.052815344184637,0.0,0.0,0.0,-0.014997879974544,60.0,19.121728897094727,0.0,-8.637442050485333e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,0.0001059497808455,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,0.0001115702107199,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,8.240543684223667e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0001115702470997,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.00052923936164,286.0693664550781,294.1499938964844,299.0760498046875,294.9443664550781,299.6726379394531,299.0945129394531,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288973037153,2.0937317657399035e-08,0.0011288763489574,-0.053838774561882,0.0,0.0,0.0,-0.0151923038065433,60.0,19.140945434570312,0.0,-8.688989794336521e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,0.0001059497808455,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,0.0001115702107199,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,8.240543684223667e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0001115702470997,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.00052923936164,286.0693664550781,294.1499938964844,299.0760498046875,294.9443664550781,299.6726379394531,299.0945129394531,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288973037153,2.0937317657399035e-08,0.0011288763489574,-0.053838774561882,0.0,0.0,0.0,-0.0151923038065433,60.0,19.140945434570312,0.0,-8.688989794336521e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001062991650542,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001119381267926,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,8.267717930721119e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001119381558964,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0005309846019372,286.0561828613281,294.1499938964844,299.0594787597656,294.9441223144531,299.66046142578125,299.0773620605469,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326222447678,2.1372645875317176e-08,0.0011326008243486,-0.0549745634198188,0.0,0.0,0.0,-0.0154081247746944,60.0,19.162572860717773,0.0,-8.746385304903016e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
