time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001062991650542,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001119381267926,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,8.267717930721119e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001119381558964,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0005309846019372,286.0561828613281,294.1499938964844,299.0594787597656,294.9441223144531,299.66046142578125,299.0773620605469,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326222447678,2.1372645875317176e-08,0.0011326008243486,-0.0549745634198188,0.0,0.0,0.0,-0.0154081247746944,60.0,19.162572860717773,0.0,-8.746385304903016e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001066314216586,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001122880130424,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,8.293559949379414e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0001122880421462,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0005326443351805,286.0433044433594,294.1499938964844,299.04296875,294.9440612792969,299.6481628417969,299.060302734375,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361589422449,2.178663649488044e-08,0.0011361370561644,-0.0560544990003109,0.0,0.0,0.0,-0.0156133389100432,60.0,19.186023712158203,0.0,-8.801143991377104e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001066314216586,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001122880130424,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,8.293559949379414e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0001122880421462,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0005326443351805,286.0433044433594,294.1499938964844,299.04296875,294.9440612792969,299.6481628417969,299.060302734375,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361589422449,2.178663649488044e-08,0.0011361370561644,-0.0560544990003109,0.0,0.0,0.0,-0.0156133389100432,60.0,19.186023712158203,0.0,-8.801143991377104e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001068100827978,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0001124761474784,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,8.307455573230982e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001124761765822,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.0005335367750376,286.0370178222656,294.1499938964844,299.0347595214844,294.944091796875,299.6419677734375,299.0518798828125,285.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138063147664,2.200924775763724e-08,0.0011380411451682,-0.0566351152956485,0.0,0.0,0.0,-0.0157236997038126,60.0,19.19907569885254,0.0,-8.830659226077844e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001069794234354,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001126544739236,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,8.320626511704177e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001126545030274,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.000534382648766,286.0311279296875,294.1499938964844,299.0265808105469,294.94415283203125,299.6356201171875,299.04351806640625,285.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139867817983,2.222024875209172e-08,0.0011398455826565,-0.0571854002773761,0.0,0.0,0.0,-0.0158283021301031,60.0,19.21297264099121,0.0,-8.858680189405278e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001073236489901,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0001130169621319,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,8.347399852937087e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0001130169912357,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.000536102161277,286.01904296875,294.1499938964844,299.0102233886719,294.94439697265625,299.6230163574219,299.0267639160156,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435353662818,2.26491625454628e-08,0.0011435127817094,-0.0583038404583931,0.0,0.0,0.0,-0.0160409305244684,60.0,19.24058723449707,0.0,-8.915777272022751e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001073236489901,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0001130169621319,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,8.347399852937087e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0001130169912357,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.000536102161277,286.01904296875,294.1499938964844,299.0102233886719,294.94439697265625,299.6230163574219,299.0267639160156,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435353662818,2.26491625454628e-08,0.0011435127817094,-0.0583038404583931,0.0,0.0,0.0,-0.0160409305244684,60.0,19.24058723449707,0.0,-8.915777272022751e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001076555345207,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.000113366448204,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,8.373212767764926e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001133664845838,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0005377600318752,286.0074462890625,294.1499938964844,298.9939880371094,294.9447326660156,299.6102294921875,299.0101318359375,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470708996057,2.3062693088604653e-08,0.001147047849372,-0.0593819655478,0.0,0.0,0.0,-0.0162459313869476,60.0,19.267953872680664,0.0,-8.970999232360557e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001076555345207,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.000113366448204,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,8.373212767764926e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001133664845838,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0005377600318752,286.0074462890625,294.1499938964844,298.9939880371094,294.9447326660156,299.6102294921875,299.0101318359375,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470708996057,2.3062693088604653e-08,0.001147047849372,-0.0593819655478,0.0,0.0,0.0,-0.0162459313869476,60.0,19.267953872680664,0.0,-8.970999232360557e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001079970315913,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.000113726069685,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,8.399774378631264e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001137260987889,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0005394659237936,285.99578857421875,294.1499938964844,298.9777526855469,294.9451599121094,299.59747314453125,298.9934997558594,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507126037031,2.3488214040412465e-08,0.0011506890878081,-0.0604911334812641,0.0,0.0,0.0,-0.0164568927139043,60.0,19.295799255371094,0.0,-9.0280003917087e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001079970315913,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.000113726069685,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,8.399774378631264e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001137260987889,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0005394659237936,285.99578857421875,294.1499938964844,298.9777526855469,294.9451599121094,299.59747314453125,298.9934997558594,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507126037031,2.3488214040412465e-08,0.0011506890878081,-0.0604911334812641,0.0,0.0,0.0,-0.0164568927139043,60.0,19.295799255371094,0.0,-9.0280003917087e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001083122770069,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0001140580352512,299.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,8.424292900599539e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.000114058064355,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,0.0005410406156443,285.9845886230469,294.1499938964844,298.96160888671875,294.9456787109375,299.5845642089844,298.9769592285156,285.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540679261088,2.3881009170168e-08,0.0011540440609678,-0.061514813452959,0.0,0.0,0.0,-0.0166516005992889,60.0,19.321823120117188,0.0,-9.080778795578229e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001083122770069,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0001140580352512,299.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,8.424292900599539e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.000114058064355,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,0.0005410406156443,285.9845886230469,294.1499938964844,298.96160888671875,294.9456787109375,299.5845642089844,298.9769592285156,285.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540679261088,2.3881009170168e-08,0.0011540440609678,-0.061514813452959,0.0,0.0,0.0,-0.0166516005992889,60.0,19.321823120117188,0.0,-9.080778795578229e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001084746327251,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001142290057032,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,8.436921052634716e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.000114229034807,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0005418516229838,285.9790344238281,294.1499938964844,298.9535217285156,294.9459533691406,299.5780944824219,298.9687194824219,285.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557978577911,2.4083313121536776e-08,0.0011557737598195,-0.0620419718325138,0.0,0.0,0.0,-0.0167518910020589,60.0,19.33495140075684,0.0,-9.108021004067268e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.000108624168206,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001143864647019,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,8.448550943285227e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0001143865010817,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0005425986018963,285.9736633300781,294.1499938964844,298.9454650878906,294.9462585449219,299.5715637207031,298.96051025390625,285.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573906522244,2.4269633414064632e-08,0.0011573663214221,-0.0625274330377578,0.0,0.0,0.0,-0.0168442539870739,60.0,19.34699058532715,0.0,-9.133146505746481e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001089253637474,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001147036455222,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,8.471977344015613e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.000114703674626,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0005441031535156,285.9629211425781,294.1499938964844,298.9293518066406,294.94683837890625,299.5585021972656,298.944091796875,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606031330302,2.464494031073628e-08,0.001160578452982,-0.0635051727294921,0.0,0.0,0.0,-0.0170303247869014,60.0,19.37125587463379,0.0,-9.18386291459683e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001089253637474,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001147036455222,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,8.471977344015613e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.000114703674626,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0005441031535156,285.9629211425781,294.1499938964844,298.9293518066406,294.94683837890625,299.5585021972656,298.944091796875,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606031330302,2.464494031073628e-08,0.001160578452982,-0.0635051727294921,0.0,0.0,0.0,-0.0170303247869014,60.0,19.37125587463379,0.0,-9.18386291459683e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0001091873273253,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0001149795061792,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,8.492352208122611e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.000114979535283,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0005454117199406,285.9526062011719,294.1499938964844,298.9132385253906,294.9474792480469,299.5453186035156,298.927734375,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633910471573,2.4971347656332923e-08,0.0011633660178631,-0.0643553733825683,0.0,0.0,0.0,-0.0171921215951442,60.0,19.3912410736084,0.0,-9.228085673385068e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0001091873273253,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0001149795061792,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,8.492352208122611e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.000114979535283,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0005454117199406,285.9526062011719,294.1499938964844,298.9132385253906,294.9474792480469,299.5453186035156,298.927734375,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633910471573,2.4971347656332923e-08,0.0011633660178631,-0.0643553733825683,0.0,0.0,0.0,-0.0171921215951442,60.0,19.3912410736084,0.0,-9.228085673385068e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001094363105949,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001152416953118,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,8.511717896908522e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001152417244156,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.000546655501239,285.9425964355469,294.1499938964844,298.8971252441406,294.9480895996094,299.53204345703125,298.9114074707031,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166047877632,2.5281591931047842e-08,0.0011660226155072,-0.0651633441448211,0.0,0.0,0.0,-0.0173459406942129,60.0,19.408411026000977,0.0,-9.27021588381649e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001094363105949,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001152416953118,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,8.511717896908522e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001152417244156,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.000546655501239,285.9425964355469,294.1499938964844,298.8971252441406,294.9480895996094,299.53204345703125,298.9114074707031,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166047877632,2.5281591931047842e-08,0.0011660226155072,-0.0651633441448211,0.0,0.0,0.0,-0.0173459406942129,60.0,19.408411026000977,0.0,-9.27021588381649e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0001096566702472,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.000115473740152,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,8.528856415068731e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0001154737692559,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0005477562081068,285.9328918457031,294.1499938964844,298.8809814453125,294.9486999511719,299.5186767578125,298.89508056640625,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683950433507,2.5556154525929745e-08,0.0011683695483952,-0.0658782869577407,0.0,0.0,0.0,-0.0174820497632026,60.0,19.422157287597656,0.0,-9.307581194661908e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0001096566702472,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.000115473740152,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,8.528856415068731e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0001154737692559,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0005477562081068,285.9328918457031,294.1499938964844,298.8809814453125,294.9486999511719,299.5186767578125,298.89508056640625,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683950433507,2.5556154525929745e-08,0.0011683695483952,-0.0658782869577407,0.0,0.0,0.0,-0.0174820497632026,60.0,19.422157287597656,0.0,-9.307581194661908e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001097621207009,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001155847930931,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,8.5370586020872e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0001155848221969,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0005482829874381,285.9280700683594,294.1499938964844,298.8728942871094,294.948974609375,299.5119934082031,298.8869323730469,285.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695155408233,2.56875480886265e-08,0.0011694898130372,-0.0662203952670097,0.0,0.0,0.0,-0.0175471697002649,60.0,19.42848014831543,0.0,-9.325489713774004e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001098531065508,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.000115680595627,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,8.544134470866993e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0001156806247308,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0005487374728545,285.92333984375,294.1499938964844,298.8648376464844,294.9492492675781,299.5052795410156,298.8787841796875,285.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704839998856,2.5800908076689666e-08,0.0011704582720994,-0.0665155351161956,0.0,0.0,0.0,-0.017603363841772,60.0,19.4330997467041,0.0,-9.340953965875089e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001100094232242,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,0.000115845214168,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,8.556293323636055e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0001158452432719,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0005495183868333,285.9141540527344,294.1499938964844,298.8486328125,294.94976806640625,299.4917907714844,298.86248779296875,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721510672941,2.5995680275059385e-08,0.0011721251066774,-0.0670225843787193,0.0,0.0,0.0,-0.0176999270915985,60.0,19.43788146972656,0.0,-9.367553133188269e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001100094232242,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,0.000115845214168,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,8.556293323636055e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0001158452432719,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0005495183868333,285.9141540527344,294.1499938964844,298.8486328125,294.94976806640625,299.4917907714844,298.86248779296875,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721510672941,2.5995680275059385e-08,0.0011721251066774,-0.0670225843787193,0.0,0.0,0.0,-0.0176999270915985,60.0,19.43788146972656,0.0,-9.367553133188269e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001101307570934,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.0001159729799837,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,8.565730240661651e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001159730090876,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0005501244449988,285.9052734375,294.1499938964844,298.8323974609375,294.9501953125,299.4782409667969,298.8461608886719,285.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734440922737,2.6146851794806025e-08,0.0011734180152416,-0.0674160942435264,0.0,0.0,0.0,-0.0177748706191778,60.0,19.437623977661133,0.0,-9.388224242457e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001101307570934,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.0001159729799837,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,8.565730240661651e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001159730090876,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0005501244449988,285.9052734375,294.1499938964844,298.8323974609375,294.9501953125,299.4782409667969,298.8461608886719,285.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734440922737,2.6146851794806025e-08,0.0011734180152416,-0.0674160942435264,0.0,0.0,0.0,-0.0177748706191778,60.0,19.437623977661133,0.0,-9.388224242457e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001102028691093,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0001160489191533,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,8.571338548790663e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001160489482572,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0005504846922121,285.8967590332031,294.1499938964844,298.8160705566406,294.95050048828125,299.464599609375,298.8298034667969,285.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742112692445,2.623668393653133e-08,0.0011741850757971,-0.0676499232649803,0.0,0.0,0.0,-0.0178193990141153,60.0,19.429855346679688,0.0,-9.400518763413857e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001102028691093,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0001160489191533,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,8.571338548790663e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001160489482572,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0005504846922121,285.8967590332031,294.1499938964844,298.8160705566406,294.95050048828125,299.464599609375,298.8298034667969,285.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742112692445,2.623668393653133e-08,0.0011741850757971,-0.0676499232649803,0.0,0.0,0.0,-0.0178193990141153,60.0,19.429855346679688,0.0,-9.400518763413857e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001102189562516,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0001160658648586,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,8.572590013500303e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001160658866865,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0005505650769919,285.8887023925781,294.1499938964844,298.7996826171875,294.9507141113281,299.45086669921875,298.8134155273437,285.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743862414732,2.625670880718189e-08,0.0011743600480258,-0.0677020400762558,0.0,0.0,0.0,-0.0178293455392122,60.0,19.41345977783203,0.0,-9.403259326745685e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001102189562516,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0001160658648586,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,8.572590013500303e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001160658866865,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0005505650769919,285.8887023925781,294.1499938964844,298.7996826171875,294.9507141113281,299.45086669921875,298.8134155273437,285.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743862414732,2.625670880718189e-08,0.0011743600480258,-0.0677020400762558,0.0,0.0,0.0,-0.0178293455392122,60.0,19.41345977783203,0.0,-9.403259326745685e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001102386158891,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.000116086564958,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,8.574118692195043e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0001160865867859,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0005506632733158,285.8846740722656,294.1499938964844,298.7914733886719,294.9507751464844,299.44403076171875,298.8052062988281,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746012605726,2.6281195886213027e-08,0.0011745749507099,-0.0677657723426818,0.0,0.0,0.0,-0.017841512337327,60.0,19.40554618835449,0.0,-9.406612377915736e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001102293754229,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001160768297268,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,8.573399827582762e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001160768588306,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0005506171146407,285.8807067871094,294.1499938964844,298.7832336425781,294.9508056640625,299.4371643066406,298.7969970703125,285.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744931107386,2.6269653119470604e-08,0.0011744668008759,-0.0677357390522956,0.0,0.0,0.0,-0.0178357437252998,60.0,19.395687103271484,0.0,-9.40503284141414e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001101622765418,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001160061801783,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,8.568181510781869e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001160062020062,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0005502820131368,285.8730163574219,294.1499938964844,298.76666259765625,294.95074462890625,299.4233703613281,298.780517578125,285.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737808817997,2.618601868675796e-08,0.0011737546883523,-0.0675180405378341,0.0,0.0,0.0,-0.0177942961454391,60.0,19.368059158325195,0.0,-9.393583155770102e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001101622765418,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001160061801783,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,8.568181510781869e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001160062020062,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0005502820131368,285.8730163574219,294.1499938964844,298.76666259765625,294.95074462890625,299.4233703613281,298.780517578125,285.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737808817997,2.618601868675796e-08,0.0011737546883523,-0.0675180405378341,0.0,0.0,0.0,-0.0177942961454391,60.0,19.368059158325195,0.0,-9.393583155770102e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001100167064578,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0001158528830274,299.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,8.556858665542677e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,0.0001158529048552,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0005495548830367,285.8656616210937,294.1499938964844,298.75,294.95050048828125,299.4095458984375,298.76397705078125,285.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172229880467,2.60045851518953e-08,0.0011722039198502,-0.0670457631349563,0.0,0.0,0.0,-0.0177043545991182,60.0,19.32839584350586,0.0,-9.368769582351889e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001100167064578,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0001158528830274,299.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,8.556858665542677e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,0.0001158529048552,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0005495548830367,285.8656616210937,294.1499938964844,298.75,294.95050048828125,299.4095458984375,298.76397705078125,285.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172229880467,2.60045851518953e-08,0.0011722039198502,-0.0670457631349563,0.0,0.0,0.0,-0.0177043545991182,60.0,19.32839584350586,0.0,-9.368769582351889e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
