time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.000109693268314,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001155122808995,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,8.531702769687399e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001155123100033,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005479392129927,285.85894775390625,294.1499938964844,298.733154296875,294.9501953125,299.39569091796875,298.747314453125,285.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687888763844,2.5601510245110152e-08,0.0011687632650136,-0.065996378660202,0.0,0.0,0.0,-0.0175045635551214,60.0,19.262527465820312,0.0,-9.313760074292077e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.000109693268314,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001155122808995,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,8.531702769687399e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001155123100033,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005479392129927,285.85894775390625,294.1499938964844,298.733154296875,294.9501953125,299.39569091796875,298.747314453125,285.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687888763844,2.5601510245110152e-08,0.0011687632650136,-0.065996378660202,0.0,0.0,0.0,-0.0175045635551214,60.0,19.262527465820312,0.0,-9.313760074292077e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001093804239644,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001151828473666,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,8.507370512234047e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001151828691945,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0005463765119202,285.8523254394531,294.1499938964844,298.716064453125,294.9499206542969,299.3818054199219,298.7305603027344,285.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654681293293,2.5211649656853297e-08,0.0011654428672045,-0.0649811848998069,0.0,0.0,0.0,-0.0173113606870174,60.0,19.19413185119629,0.0,-9.260707400926549e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001093804239644,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001151828473666,299.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,8.507370512234047e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001151828691945,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0005463765119202,285.8523254394531,294.1499938964844,298.716064453125,294.9499206542969,299.3818054199219,298.7305603027344,285.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654681293293,2.5211649656853297e-08,0.0011654428672045,-0.0649811848998069,0.0,0.0,0.0,-0.0173113606870174,60.0,19.19413185119629,0.0,-9.260707400926549e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001091388621716,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0001149284653365,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,8.488581806886941e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001149284871644,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0005451698671095,285.8491516113281,294.1499938964844,298.7074279785156,294.9498291015625,299.3748779296875,298.7221984863281,285.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162895001471,2.491061579235065e-08,0.0011628700885921,-0.0641971677541732,0.0,0.0,0.0,-0.0171621311455965,60.0,19.150529861450195,0.0,-9.219846219821193e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.000108825166535,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0001145981368608,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,8.4641833382193e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001145981586887,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0005436029750853,285.8460693359375,294.1499938964844,298.6987609863281,294.94976806640625,299.36798095703125,298.7138061523437,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595439864322,2.4519696495417523e-08,0.0011595195392146,-0.0631788894534111,0.0,0.0,0.0,-0.0169682949781417,60.0,19.09910011291504,0.0,-9.166920733605369e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.000107935280539,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001136610371759,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,8.394970063818619e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001136610590037,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0005391577724367,285.8402404785156,294.1499938964844,298.68121337890625,294.9496459960937,299.35418701171875,298.6969909667969,285.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500682448968,2.3410768434928293e-08,0.0011500448454171,-0.0602892637252807,0.0,0.0,0.0,-0.0164185911417007,60.0,18.96135711669922,0.0,-9.017610835826417e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.000107935280539,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001136610371759,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,8.394970063818619e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001136610590037,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0005391577724367,285.8402404785156,294.1499938964844,298.68121337890625,294.9496459960937,299.35418701171875,298.6969909667969,285.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500682448968,2.3410768434928293e-08,0.0011500448454171,-0.0602892637252807,0.0,0.0,0.0,-0.0164185911417007,60.0,18.96135711669922,0.0,-9.017610835826417e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001069641875801,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.000112638430437,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,8.319440530613065e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0001126384595409,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0005343070370145,285.83453369140625,294.1499938964844,298.6634216308594,294.9495849609375,299.3404235839844,298.68017578125,285.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397246271371,2.2200671523364693e-08,0.0011397023918107,-0.0571343190968036,0.0,0.0,0.0,-0.0158187188208103,60.0,18.810932159423828,0.0,-8.85607533973598e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001069641875801,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.000112638430437,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,8.319440530613065e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0001126384595409,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0005343070370145,285.83453369140625,294.1499938964844,298.6634216308594,294.9495849609375,299.3404235839844,298.68017578125,285.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397246271371,2.2200671523364693e-08,0.0011397023918107,-0.0571343190968036,0.0,0.0,0.0,-0.0158187188208103,60.0,18.810932159423828,0.0,-8.85607533973598e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.0001056433902704,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001112475656555,299.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,8.216711285058409e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001112475874833,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0005277093732729,285.82928466796875,294.1499938964844,298.6454162597656,294.9495849609375,299.3267822265625,298.6635131835937,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256469879299,2.0554820068241497e-08,0.0011256264988332,-0.052840631455183,0.0,0.0,0.0,-0.0150027871131896,60.0,18.61269187927246,0.0,-8.638711790354139e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.0001056433902704,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001112475656555,299.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,8.216711285058409e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001112475874833,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0005277093732729,285.82928466796875,294.1499938964844,298.6454162597656,294.9495849609375,299.3267822265625,298.6635131835937,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256469879299,2.0554820068241497e-08,0.0011256264988332,-0.052840631455183,0.0,0.0,0.0,-0.0150027871131896,60.0,18.61269187927246,0.0,-8.638711790354139e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0001042237126966,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0001097525819204,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,8.106292079901323e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001097526037483,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0005206178757362,285.8243713378906,294.1499938964844,298.6271667480469,294.9496765136719,299.3132629394531,298.6470031738281,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105225421488,1.878580313530165e-08,0.0011105036828666,-0.0482224263250827,0.0,0.0,0.0,-0.0141258295625448,60.0,18.391935348510746,0.0,-8.408088802980276e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0001042237126966,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0001097525819204,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,8.106292079901323e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001097526037483,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0005206178757362,285.8243713378906,294.1499938964844,298.6271667480469,294.9496765136719,299.3132629394531,298.6470031738281,286.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105225421488,1.878580313530165e-08,0.0011105036828666,-0.0482224263250827,0.0,0.0,0.0,-0.0141258295625448,60.0,18.391935348510746,0.0,-8.408088802980276e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001034884990076,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001089783618226,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,8.049108873819932e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001089783836505,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0005169453215785,285.8219299316406,294.1499938964844,298.61798095703125,294.9497375488281,299.3065185546875,298.63873291015625,286.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026818538084,1.7869679069804082e-08,0.0011026640422642,-0.0458295829594135,0.0,0.0,0.0,-0.0136716365814208,60.0,18.28089904785156,0.0,-8.289881492373753e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001027141042868,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0001081628870451,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,7.98887776909396e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.000108162908873,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0005130770732648,285.8194885253906,294.1499938964844,298.60870361328125,294.9498291015625,299.2997436523437,298.6304931640625,286.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944199748337,1.690473716564611e-08,0.001094403094612,-0.0433084033429622,0.0,0.0,0.0,-0.013193224556744,60.0,18.16294288635254,0.0,-8.166279030774606e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001012044740491,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001065731776179,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,7.871462003095075e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0001065731994458,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,0.0005055362125858,285.81494140625,294.1499938964844,298.59002685546875,294.9500427246094,299.2863464355469,298.6142578125,286.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078337081708,1.5023712052197883e-08,0.0010783220641314,-0.0383913852274417,0.0,0.0,0.0,-0.0122607368975877,60.0,17.918264389038086,0.0,-7.927994971623775e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001012044740491,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001065731776179,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,7.871462003095075e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0001065731994458,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,0.0005055362125858,285.81494140625,294.1499938964844,298.59002685546875,294.9500427246094,299.2863464355469,298.6142578125,286.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078337081708,1.5023712052197883e-08,0.0010783220641314,-0.0383913852274417,0.0,0.0,0.0,-0.0122607368975877,60.0,17.918264389038086,0.0,-7.927994971623775e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.977717854781076e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,0.0001050701685016,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.760450534988195e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001050701903295,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0004984065890312,285.8106689453125,294.1499938964844,298.5711364746094,294.9503173828125,299.27301025390625,298.5984802246094,286.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631289333105,1.324530973789706e-08,0.0010631157783791,-0.0337400995194911,0.0,0.0,0.0,-0.0113791096955537,60.0,17.67469024658203,0.0,-7.705952498326951e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.977717854781076e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,0.0001050701685016,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.760450534988195e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001050701903295,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0004984065890312,285.8106689453125,294.1499938964844,298.5711364746094,294.9503173828125,299.27301025390625,298.5984802246094,286.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631289333105,1.324530973789706e-08,0.0010631157783791,-0.0337400995194911,0.0,0.0,0.0,-0.0113791096955537,60.0,17.67469024658203,0.0,-7.705952498326951e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.846949978964405e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0001036931207636,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.658742106286809e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001036931425915,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0004918744671158,285.806640625,294.1499938964844,298.552001953125,294.95068359375,299.259765625,298.5829772949219,286.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491957655176,1.1615970407774512e-08,0.0010491841239854,-0.0294767785817384,0.0,0.0,0.0,-0.0105713801458477,60.0,17.441082000732422,0.0,-7.505285282149998e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.846949978964405e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0001036931207636,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.658742106286809e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001036931425915,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0004918744671158,285.806640625,294.1499938964844,298.552001953125,294.95068359375,299.259765625,298.5829772949219,286.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491957655176,1.1615970407774512e-08,0.0010491841239854,-0.0294767785817384,0.0,0.0,0.0,-0.0105713801458477,60.0,17.441082000732422,0.0,-7.505285282149998e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.734066406963392e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0001025044039124,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,7.570943853352219e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001025044257403,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.000486235745484,285.8029479980469,294.1499938964844,298.5326538085937,294.9511108398437,299.2465209960937,298.5677795410156,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371678508818,1.0209488365831021e-08,0.0010371577227488,-0.0257953032851219,0.0,0.0,0.0,-0.009874127805233,60.0,17.22819709777832,0.0,-7.334192275720852e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.734066406963392e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0001025044039124,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,7.570943853352219e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001025044257403,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.000486235745484,285.8029479980469,294.1499938964844,298.5326538085937,294.9511108398437,299.2465209960937,298.5677795410156,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371678508818,1.0209488365831021e-08,0.0010371577227488,-0.0257953032851219,0.0,0.0,0.0,-0.009874127805233,60.0,17.22819709777832,0.0,-7.334192275720852e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.680896619101986e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001019444971461,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,7.529589493060485e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.000101944518974,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.000483579817228,285.8011474609375,294.1499938964844,298.5229187011719,294.95135498046875,299.23992919921875,298.5602722167969,286.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315048275515,9.547020951572447e-09,0.0010314952814951,-0.0240609236061573,0.0,0.0,0.0,-0.0095457267016172,60.0,17.127595901489258,0.0,-7.254287481828214e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.633158333599567e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0001014417939586,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,7.492459553759545e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0001014418085105,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0004811952239833,285.7994079589844,294.1499938964844,298.5130920410156,294.9515991210937,299.2333068847656,298.55279541015625,286.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264153825119,8.952227403824509e-09,0.0010264064185321,-0.022503538057208,0.0,0.0,0.0,-0.0092508476227521,60.0,17.030736923217773,0.0,-7.182918437820264e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.55542127485387e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001006231832434,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,7.431997073581442e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001006231977953,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0004773121036123,285.7961730957031,294.1499938964844,298.49334716796875,294.9521789550781,299.2200622558594,298.5380249023437,286.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181304533034,7.983672389855201e-09,0.0010181224206462,-0.0199671685695648,0.0,0.0,0.0,-0.0087706837803125,60.0,16.863792419433594,0.0,-7.067456664344719e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,9.55542127485387e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001006231832434,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,7.431997073581442e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001006231977953,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0004773121036123,285.7961730957031,294.1499938964844,298.49334716796875,294.9521789550781,299.2200622558594,298.5380249023437,286.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181304533034,7.983672389855201e-09,0.0010181224206462,-0.0199671685695648,0.0,0.0,0.0,-0.0087706837803125,60.0,16.863792419433594,0.0,-7.067456664344719e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.489361400483176e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.992754348786548e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.380617171293125e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.99275580397807e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0004740123113151,285.7931213378906,294.1499938964844,298.4733581542969,294.9527893066406,299.2068176269531,298.52325439453125,286.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011093147099,7.160618320511958e-09,0.0010110860457643,-0.017811520025134,0.0,0.0,0.0,-0.0083626676350831,60.0,16.71776008605957,0.0,-6.970073940237853e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.489361400483176e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.992754348786548e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.380617171293125e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.99275580397807e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0004740123113151,285.7931213378906,294.1499938964844,298.4733581542969,294.9527893066406,299.2068176269531,298.52325439453125,286.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011093147099,7.160618320511958e-09,0.0010110860457643,-0.017811520025134,0.0,0.0,0.0,-0.0083626676350831,60.0,16.71776008605957,0.0,-6.970073940237853e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,9.44165585679002e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.942517499439418e-05,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,7.343512697843835e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,9.942519682226704e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0004716293187811,285.790283203125,294.1499938964844,298.45318603515625,294.9535217285156,299.1934814453125,298.50830078125,286.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060091735795,6.566238219818388e-09,0.0010060026543214,-0.0162546355277299,0.0,0.0,0.0,-0.0080680036917328,60.0,16.59560775756836,0.0,-6.900167193180097e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,9.44165585679002e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.942517499439418e-05,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,7.343512697843835e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,9.942519682226704e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0004716293187811,285.790283203125,294.1499938964844,298.45318603515625,294.9535217285156,299.1934814453125,298.50830078125,286.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060091735795,6.566238219818388e-09,0.0010060026543214,-0.0162546355277299,0.0,0.0,0.0,-0.0080680036917328,60.0,16.59560775756836,0.0,-6.900167193180097e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,9.413080260856076e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,9.91242559393868e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,7.321286830119789e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,9.912427776725964e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0004702018923126,285.78759765625,294.1499938964844,298.43280029296875,294.95428466796875,299.1800537109375,298.4928894042969,286.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029633995145,6.2102003539621364e-09,0.0010029572295024,-0.0153219942003488,0.0,0.0,0.0,-0.0078914957121014,60.0,16.50005531311035,0.0,-6.858461176761922e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,9.413080260856076e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,9.91242559393868e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,7.321286830119789e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,9.912427776725964e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0004702018923126,285.78759765625,294.1499938964844,298.43280029296875,294.95428466796875,299.1800537109375,298.4928894042969,286.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029633995145,6.2102003539621364e-09,0.0010029572295024,-0.0153219942003488,0.0,0.0,0.0,-0.0078914957121014,60.0,16.50005531311035,0.0,-6.858461176761922e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,9.403094736626372e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,9.901911107590422e-05,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.31352120055817e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.901913290377706e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.00046970313997,285.78631591796875,294.1499938964844,298.4225158691406,294.9547119140625,299.1733093261719,298.48492431640625,286.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018969187512,6.08579231453632e-09,0.0010018908651545,-0.0149961002171039,0.0,0.0,0.0,-0.0078298076987266,60.0,16.460155487060547,0.0,-6.84391849858912e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,9.400233830092476e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,9.898898133542389e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,7.311295485123992e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.898899588733912e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0004695602110587,285.7850646972656,294.1499938964844,298.4122009277344,294.9551696777344,299.1665344238281,298.4769287109375,286.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001592259854,6.050138168234298e-09,0.0010015862062573,-0.0149027006700634,0.0,0.0,0.0,-0.0078121339902281,60.0,16.425466537475586,0.0,-6.839753297072093e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.406116441823542e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.905092883855104e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.315871334867552e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,9.905095066642387e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0004698540724348,285.7827453613281,294.1499938964844,298.39141845703125,294.9560852050781,299.1528625488281,298.45953369140625,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022182250395,6.123420437376126e-09,0.0010022121714428,-0.0150946713984012,0.0,0.0,0.0,-0.007848460227251,60.0,16.384105682373047,0.0,-6.848315337038002e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.406116441823542e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.905092883855104e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.315871334867552e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,9.905095066642387e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0004698540724348,285.7827453613281,294.1499938964844,298.39141845703125,294.9560852050781,299.1528625488281,298.45953369140625,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022182250395,6.123420437376126e-09,0.0010022121714428,-0.0150946713984012,0.0,0.0,0.0,-0.007848460227251,60.0,16.384105682373047,0.0,-6.848315337038002e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,9.41833422984928e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,9.917958959704264e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,7.325373735511675e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.917960414895788e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0004704644088633,285.7806396484375,294.1499938964844,298.37042236328125,294.95709228515625,299.1390075683594,298.44091796875,286.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035204468294,6.275630237695395e-09,0.0010035141604021,-0.0154933938756585,0.0,0.0,0.0,-0.0079239187762141,60.0,16.359331130981445,0.0,-6.866116564197e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
