time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,9.41833422984928e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,9.917958959704264e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,7.325373735511675e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.917960414895788e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0004704644088633,285.7806396484375,294.1499938964844,298.37042236328125,294.95709228515625,299.1390075683594,298.44091796875,286.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035204468294,6.275630237695395e-09,0.0010035141604021,-0.0154933938756585,0.0,0.0,0.0,-0.0079239187762141,60.0,16.359331130981445,0.0,-6.866116564197e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,9.433803643332794e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.9342483736109e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,7.337405259022489e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.934250556398184e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0004712371155619,285.7786865234375,294.1499938964844,298.3492126464844,294.95819091796875,299.1250305175781,298.4213562011719,286.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051670251414,6.468348079380348e-09,0.0010051606222987,-0.0159982200711965,0.0,0.0,0.0,-0.0080194501206278,60.0,16.3438663482666,0.0,-6.888688375283891e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,9.433803643332794e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.9342483736109e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,7.337405259022489e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.934250556398184e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0004712371155619,285.7786865234375,294.1499938964844,298.3492126464844,294.95819091796875,299.1250305175781,298.4213562011719,286.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051670251414,6.468348079380348e-09,0.0010051606222987,-0.0159982200711965,0.0,0.0,0.0,-0.0080194501206278,60.0,16.3438663482666,0.0,-6.888688375283891e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,9.445824980502948e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.946908539859578e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.346755592152476e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.9469099950511e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004718376439996,285.7769775390625,294.1499938964844,298.3278503417969,294.9593505859375,299.1108093261719,298.4006652832031,286.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6181184976699114e-09,0.0010064408415928,-0.0163905378431081,0.0,0.0,0.0,-0.0080936951562762,60.0,16.332517623901367,0.0,-6.906255833882824e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,9.445824980502948e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.946908539859578e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.346755592152476e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.9469099950511e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004718376439996,285.7769775390625,294.1499938964844,298.3278503417969,294.9593505859375,299.1108093261719,298.4006652832031,286.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6181184976699114e-09,0.0010064408415928,-0.0163905378431081,0.0,0.0,0.0,-0.0080936951562762,60.0,16.332517623901367,0.0,-6.906255833882824e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.451469668420032e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.952851542038844e-05,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,7.351145177381113e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.952853724826129e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.000472119601909,285.776123046875,294.1499938964844,298.31707763671875,294.9599304199219,299.10369873046875,298.390380859375,286.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070557473227,6.6884409122280886e-09,0.001007048995234,-0.0165747348219156,0.0,0.0,0.0,-0.008128591813147,60.0,16.326265335083008,0.0,-6.914510919386886e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.45606007007882e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,9.957685688277708e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,7.354715489782393e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.95768714346923e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0004723488818854,285.7752990722656,294.1499938964844,298.3062744140625,294.9605712890625,299.0965881347656,298.3799743652344,286.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075436439365,6.745625835691271e-09,0.0010075368918478,-0.0167245250195264,0.0,0.0,0.0,-0.0081569356843829,60.0,16.31964874267578,0.0,-6.921228390410762e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.463122842134908e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,9.965123172150923e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.360208837781101e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.965125354938208e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.000472701707622,285.7738952636719,294.1499938964844,298.28448486328125,294.9618835449219,299.0821228027344,298.35858154296875,286.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082948720082,6.833613674928074e-09,0.0010082881199195,-0.0169549994170665,0.0,0.0,0.0,-0.0082005485892295,60.0,16.30552101135254,0.0,-6.931570339929749e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.463122842134908e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,9.965123172150923e-05,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.360208837781101e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.965125354938208e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.000472701707622,285.7738952636719,294.1499938964844,298.28448486328125,294.9618835449219,299.0821228027344,298.35858154296875,286.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082948720082,6.833613674928074e-09,0.0010082881199195,-0.0169549994170665,0.0,0.0,0.0,-0.0082005485892295,60.0,16.30552101135254,0.0,-6.931570339929749e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.469540236750618e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.97188180917874e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,7.365200872300193e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.971883264370264e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0004730223154183,285.7726745605469,294.1499938964844,298.2625427246094,294.9632873535156,299.0675354003906,298.3368835449219,286.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089783463627,6.913559946752912e-09,0.0010089713614434,-0.0171644054353237,0.0,0.0,0.0,-0.0082401800900697,60.0,16.291332244873047,0.0,-6.940974373037534e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.469540236750618e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.97188180917874e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,7.365200872300193e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.971883264370264e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0004730223154183,285.7726745605469,294.1499938964844,298.2625427246094,294.9632873535156,299.0675354003906,298.3368835449219,286.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089783463627,6.913559946752912e-09,0.0010089713614434,-0.0171644054353237,0.0,0.0,0.0,-0.0082401800900697,60.0,16.291332244873047,0.0,-6.940974373037534e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.475401748204604e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.978054004022852e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,7.369759259745479e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.978055459214374e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0004733150999527,285.7715148925781,294.1499938964844,298.2403869628906,294.9647521972656,299.0528564453125,298.31500244140625,286.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.986577094636459e-09,0.0010095945326611,-0.0173556618392467,0.0,0.0,0.0,-0.0082763722166419,60.0,16.276546478271484,0.0,-6.949568387426552e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.475401748204604e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.978054004022852e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,7.369759259745479e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.978055459214374e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0004733150999527,285.7715148925781,294.1499938964844,298.2403869628906,294.9647521972656,299.0528564453125,298.31500244140625,286.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.986577094636459e-09,0.0010095945326611,-0.0173556618392467,0.0,0.0,0.0,-0.0082763722166419,60.0,16.276546478271484,0.0,-6.949568387426552e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.48354572756216e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,9.98663017526269e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,7.376093708444387e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,9.986631630454212e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0004737219132948,285.77056884765625,294.1499938964844,298.21807861328125,294.96630859375,299.0379943847656,298.2926940917969,286.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104692773893,7.088035047786434e-09,0.0010104621760547,-0.0176214091479778,0.0,0.0,0.0,-0.0083266692236065,60.0,16.26410675048828,0.0,-6.961518295156567e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.48354572756216e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,9.98663017526269e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,7.376093708444387e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,9.986631630454212e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0004737219132948,285.77056884765625,294.1499938964844,298.21807861328125,294.96630859375,299.0379943847656,298.2926940917969,286.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104692773893,7.088035047786434e-09,0.0010104621760547,-0.0176214091479778,0.0,0.0,0.0,-0.0083266692236065,60.0,16.26410675048828,0.0,-6.961518295156567e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.489001240581274e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.992375271394847e-05,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,7.380337046924978e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,9.992376726586372e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0004739944415632,285.77020263671875,294.1499938964844,298.20684814453125,294.96710205078125,299.0304870605469,298.2813415527344,286.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110489092767,7.156000236818727e-09,0.0010110416915267,-0.0177994277328252,0.0,0.0,0.0,-0.0083603542298078,60.0,16.25988006591797,0.0,-6.969529664502262e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,9.494026016909628e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.997666347771884e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,7.384244963759556e-05,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,9.997667802963406e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0004742454329971,285.769775390625,294.1499938964844,298.195556640625,294.9679260253906,299.02301025390625,298.2700500488281,286.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115844197571,7.2185972754823524e-09,0.0010115772020071,-0.017963383346796,0.0,0.0,0.0,-0.0083913877606391,60.0,16.25507926940918,0.0,-6.976912203526808e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,9.509302617516369e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001001375349005,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,7.396126602543518e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001001375494524,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0004750085645355,285.7691650390625,294.1499938964844,298.1728820800781,294.9696350097656,299.0076904296875,298.24542236328125,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013210392557,7.4089183677017445e-09,0.0010132030583918,-0.0184618700295686,0.0,0.0,0.0,-0.0084857298061251,60.0,16.24919891357422,0.0,-6.99938169645975e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,9.509302617516369e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001001375349005,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,7.396126602543518e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001001375494524,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0004750085645355,285.7691650390625,294.1499938964844,298.1728820800781,294.9696350097656,299.0076904296875,298.24542236328125,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013210392557,7.4089183677017445e-09,0.0010132030583918,-0.0184618700295686,0.0,0.0,0.0,-0.0084857298061251,60.0,16.24919891357422,0.0,-6.99938169645975e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,9.531707473797724e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001003734651021,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,7.413552521029487e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.000100373479654,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0004761277232319,285.768798828125,294.1499938964844,298.1499938964844,294.971435546875,298.99151611328125,298.2138366699219,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015598187223,7.688049308285372e-09,0.0010155905038118,-0.0191929396241903,0.0,0.0,0.0,-0.0086241094395518,60.0,16.24273109436035,0.0,-7.03240132793326e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,9.531707473797724e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001003734651021,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,7.413552521029487e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.000100373479654,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0004761277232319,285.768798828125,294.1499938964844,298.1499938964844,294.971435546875,298.99151611328125,298.2138366699219,286.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015598187223,7.688049308285372e-09,0.0010155905038118,-0.0191929396241903,0.0,0.0,0.0,-0.0086241094395518,60.0,16.24273109436035,0.0,-7.03240132793326e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,9.555085125612096e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.000100619639852,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,7.431735139107332e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001006196544039,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0004772954853251,285.7684936523437,294.1499938964844,298.1086730957031,294.9613952636719,298.9754943847656,298.1844787597656,286.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180900571867,7.979306992922375e-09,0.0010180820245295,-0.0199557393789291,0.0,0.0,0.0,-0.0087685044854879,60.0,16.241941452026367,0.0,-7.06693867869035e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,9.555085125612096e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.000100619639852,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,7.431735139107332e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001006196544039,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0004772954853251,285.7684936523437,294.1499938964844,298.1086730957031,294.9613952636719,298.9754943847656,298.1844787597656,286.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180900571867,7.979306992922375e-09,0.0010180820245295,-0.0199557393789291,0.0,0.0,0.0,-0.0087685044854879,60.0,16.241941452026367,0.0,-7.06693867869035e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,9.590649278834462e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001009941479424,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,7.459396147169173e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0001009941624943,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0004790719831362,285.768310546875,294.1499938964844,298.03228759765625,294.9286193847656,298.9584655761719,298.1434326171875,286.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021877513267,8.422390784801337e-09,0.0010218690149486,-0.0211161021143198,0.0,0.0,0.0,-0.0089881503954529,60.0,16.22431755065918,0.0,-7.119641054487148e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,9.590649278834462e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001009941479424,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,7.459396147169173e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0001009941624943,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0004790719831362,285.768310546875,294.1499938964844,298.03228759765625,294.9286193847656,298.9584655761719,298.1434326171875,286.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021877513267,8.422390784801337e-09,0.0010218690149486,-0.0211161021143198,0.0,0.0,0.0,-0.0089881503954529,60.0,16.22431755065918,0.0,-7.119641054487148e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,9.61090627242811e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001012074644677,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,7.475151505786926e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0001012074790196,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0004800838942173,285.76824951171875,294.1499938964844,297.98175048828125,294.9041748046875,298.9496154785156,298.1196594238281,286.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240353876724,8.674777340900164e-09,0.0010240266565233,-0.0217770226299762,0.0,0.0,0.0,-0.0091132670640945,60.0,16.209552764892578,0.0,-7.14974888182951e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.636535833124071e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001014773588394,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,7.495085446862504e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001014773661154,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0004813641135115,285.7682800292969,294.1499938964844,297.92340087890625,294.8746337890625,298.9398498535156,298.0822448730469,286.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267659090459,8.994090805458654e-09,0.0010267568286508,-0.0226131659001112,0.0,0.0,0.0,-0.0092715630307793,60.0,16.18307876586914,0.0,-7.18793131682105e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.694189066067338e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001020844720187,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,7.539927173638716e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001020844865706,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0004842440248467,285.7684326171875,294.1499938964844,297.7846069335937,294.8009338378906,298.9185485839844,297.9919738769531,286.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329083306714,9.712397108785352e-09,0.0010328986681997,-0.0244939196854829,0.0,0.0,0.0,-0.0096276560798287,60.0,16.114463806152344,0.0,-7.274194757656005e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.694189066067338e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001020844720187,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,7.539927173638716e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001020844865706,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0004842440248467,285.7684326171875,294.1499938964844,297.7846069335937,294.8009338378906,298.9185485839844,297.9919738769531,286.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329083306714,9.712397108785352e-09,0.0010328986681997,-0.0244939196854829,0.0,0.0,0.0,-0.0096276560798287,60.0,16.114463806152344,0.0,-7.274194757656005e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.762532863533124e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,0.0001028041660902,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,7.593083137180656e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001028041806421,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0004876579623669,285.76873779296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8944091796875,297.8716735839844,286.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563912411498675e-08,0.0010401798645034,-0.0267231222242116,0.0,0.0,0.0,-0.0100497892126441,60.0,16.024337768554688,0.0,-7.377121846730007e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.762532863533124e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,0.0001028041660902,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,7.593083137180656e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001028041806421,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0004876579623669,285.76873779296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8944091796875,297.8716735839844,286.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563912411498675e-08,0.0010401798645034,-0.0267231222242116,0.0,0.0,0.0,-0.0100497892126441,60.0,16.024337768554688,0.0,-7.377121846730007e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,9.842694998951627e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001036483154166,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,7.655431545572355e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001036483299685,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,0.0004916622419841,285.76922607421875,294.1499938964844,297.4274597167969,294.60009765625,298.866943359375,297.71954345703125,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487311519682,1.1562676149878826e-08,0.0010487196268513,-0.0293373111635446,0.0,0.0,0.0,-0.0105449156835675,60.0,15.9139404296875,0.0,-7.498767473634872e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,9.842694998951627e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001036483154166,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,7.655431545572355e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001036483299685,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,0.0004916622419841,285.76922607421875,294.1499938964844,297.4274597167969,294.60009765625,298.866943359375,297.71954345703125,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487311519682,1.1562676149878826e-08,0.0010487196268513,-0.0293373111635446,0.0,0.0,0.0,-0.0105449156835675,60.0,15.9139404296875,0.0,-7.498767473634872e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.937566937878728e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001046473626047,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,7.729220669716597e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001046473771566,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.000496401276905,285.7698974609375,294.1499938964844,297.2142028808594,294.47589111328125,298.835693359375,297.5350036621094,286.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588392615318,1.2744730604197233e-08,0.0010588264558464,-0.0324304811656475,0.0,0.0,0.0,-0.0111309075728058,60.0,15.786993980407717,0.0,-7.644021593478102e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.937566937878728e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001046473626047,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,7.729220669716597e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001046473771566,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.000496401276905,285.7698974609375,294.1499938964844,297.2142028808594,294.47589111328125,298.835693359375,297.5350036621094,286.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588392615318,1.2744730604197233e-08,0.0010588264558464,-0.0324304811656475,0.0,0.0,0.0,-0.0111309075728058,60.0,15.786993980407717,0.0,-7.644021593478102e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,9.986959048546852e-05,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0001051674844347,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,7.767636998323724e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0001051674989867,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0004988685250282,285.770263671875,294.1499938964844,297.1000366210937,294.40850830078125,298.8187866210937,297.4334716796875,286.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641030967235,1.3360142325780089e-08,0.0010640897089615,-0.0340405143797397,0.0,0.0,0.0,-0.011435997672379,60.0,15.71746826171875,0.0,-7.720195327465262e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0001004362929961,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0001057642512023,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,7.811714021954685e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001057642657542,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0005016993382014,285.77069091796875,294.1499938964844,296.98126220703125,294.3378295898437,298.8011474609375,297.32421875,286.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701462160795,1.4066238840371172e-08,0.0010701321298256,-0.0358874723315238,0.0,0.0,0.0,-0.0117860632017254,60.0,15.645237922668455,0.0,-7.808058910541149e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.000101416662801,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0001067966295522,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.887965330155566e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001067966441041,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0005065964651294,285.7716979980469,294.1499938964844,296.7311706542969,294.1873779296875,298.76123046875,297.0814514160156,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.5287751509163172e-08,0.0010805702768266,-0.0390817709267139,0.0,0.0,0.0,-0.0123915849253535,60.0,15.469536781311035,0.0,-7.961232029174425e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.000101416662801,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0001067966295522,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.887965330155566e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001067966441041,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0005065964651294,285.7716979980469,294.1499938964844,296.7311706542969,294.1873779296875,298.76123046875,297.0814514160156,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.5287751509163172e-08,0.0010805702768266,-0.0390817709267139,0.0,0.0,0.0,-0.0123915849253535,60.0,15.469536781311035,0.0,-7.961232029174425e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
